time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022909760475159,0.4116656184196472,0.3750102818012237,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071169972419739,0.5780561566352844,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.5480051636695862,0.3852689564228058,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547082304954529,0.3424949645996094,0.3295167982578277,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578579545021057,0.2248727083206176,1.0377230644226074,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263353347778,0.4081987142562866,0.4081987142562866,1.0,1.0,-3.248892545700073,0.9933855533599854,2.255506992340088,0.2612635493278503,0.9053359627723694,0.9053359627723694,0.0,226.220703125,235.0,44183.15625,0.0,3207.917724609375,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6603698730469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630370736122132,1.0,0.0,0.0,3.662351369857788,3.662375450134277,8.949799052970775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.77685546875,0.0,1545.2764892578125,1895.4371337890625,0.0,3979.61181640625,0.9078807830810548,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022909760475159,0.4116656184196472,0.3750102818012237,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071169972419739,0.5780561566352844,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.5480051636695862,0.3852689564228058,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547082304954529,0.3424949645996094,0.3295167982578277,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578579545021057,0.2248727083206176,1.0377230644226074,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263353347778,0.4081987142562866,0.4081987142562866,1.0,1.0,-3.248892545700073,0.9933855533599854,2.255506992340088,0.2612635493278503,0.9053359627723694,0.9053359627723694,0.0,226.220703125,235.0,44183.15625,0.0,3207.917724609375,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6603698730469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630370736122132,1.0,0.0,0.0,3.662351369857788,3.662375450134277,8.949799052970775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.77685546875,0.0,1545.2764892578125,1895.4371337890625,0.0,3979.61181640625,0.9078807830810548,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002198934555054,0.4107976853847503,0.3744922280311584,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.90729022026062,0.6063761711120605,0.5776688456535339,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167827606201,0.5495994091033936,0.3865694999694824,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.753332257270813,0.3424406051635742,0.3296901285648346,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082835197449,0.2247978150844574,1.0383092164993286,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441539525985718,0.4078757166862488,0.4078757166862488,1.0,1.0,-3.250286817550659,0.9929983019828796,2.2572884559631348,0.2606094777584076,0.9040731191635132,0.9040731191635132,0.0,228.2328491210937,235.0,45199.484375,0.0,3222.14306640625,1.0,280.4008483886719,283.3670349121094,291.8324584960937,294.8155822753906,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973584532737732,1.0,0.0,0.0,3.6645078659057617,3.66453218460083,8.960342938735266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.23876953125,0.0,1548.4327392578125,1895.4371337890625,0.0,4072.7119140625,0.9083937406539916,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976245284080505,0.4096883535385132,0.373643696308136,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045108556747437,0.6053081750869751,0.576859712600708,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756808638572693,0.5509560108184814,0.3876161277294159,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.751512348651886,0.3421578407287597,0.3295919299125671,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152135848999,0.2245224565267563,1.0378620624542236,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451635360717773,0.407439649105072,0.407439649105072,1.0,1.0,-3.2489006519317627,0.9913387894630432,2.2575619220733643,0.2592922747135162,0.9033064246177672,0.9033064246177672,0.0,230.48643493652344,238.0,45312.390625,0.0,3231.591552734375,1.0,280.3580322265625,283.31646728515625,291.8031921386719,294.7516784667969,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791033267974854,1.0,0.0,0.0,3.664468288421631,3.66449236869812,8.960148534242762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.7587890625,0.0,1549.0235595703125,1895.4371337890625,0.0,4120.92431640625,0.908471703529358,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922108173370361,0.4071055054664612,0.3716276586055755,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.89886474609375,0.6026300191879272,0.5747122168540955,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532858371734619,0.3894564509391784,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.747617781162262,0.3411885797977447,0.3289955854415893,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235910892486572,1.0351589918136597,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681957244873,0.4065675139427185,0.4065675139427185,1.0,1.0,-3.242145538330078,0.9865745902061462,2.255570888519287,0.256058931350708,0.8987218141555786,0.8987218141555786,0.0,234.93096923828125,241.0,46325.4453125,0.0,3241.3310546875,1.0,280.05816650390625,283.08807373046875,291.7785339355469,294.795654296875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921789169311525,1.0,0.0,0.0,3.657930850982666,3.6579549312591553,8.928207648750686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9296875,0.0,1543.4652099609375,1895.4371337890625,0.0,4233.6552734375,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922108173370361,0.4071055054664612,0.3716276586055755,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.89886474609375,0.6026300191879272,0.5747122168540955,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532858371734619,0.3894564509391784,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.747617781162262,0.3411885797977447,0.3289955854415893,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235910892486572,1.0351589918136597,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681957244873,0.4065675139427185,0.4065675139427185,1.0,1.0,-3.242145538330078,0.9865745902061462,2.255570888519287,0.256058931350708,0.8987218141555786,0.8987218141555786,0.0,234.93096923828125,241.0,46325.4453125,0.0,3241.3310546875,1.0,280.05816650390625,283.08807373046875,291.7785339355469,294.795654296875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921789169311525,1.0,0.0,0.0,3.657930850982666,3.6579549312591553,8.928207648750686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9296875,0.0,1543.4652099609375,1895.4371337890625,0.0,4233.6552734375,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886102795600891,0.4061335027217865,0.3703827261924743,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014919281005859,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572537779808044,0.3919029831886291,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450580596923828,0.3410831093788147,0.3287007510662079,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586630821228,0.2232025563716888,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479788422584534,0.4056953489780426,0.4056953489780426,1.0,1.0,-3.238783597946167,0.9830255508422852,2.255758047103882,0.2530418634414673,0.8992052674293518,0.8992052674293518,0.0,238.10841369628903,244.0,45173.19921875,0.0,3251.51904296875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.54937744140625,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980348527431488,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906258130991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.61328125,0.0,1537.74658203125,1895.4371337890625,0.0,4131.75244140625,0.9061236381530762,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886102795600891,0.4061335027217865,0.3703827261924743,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014919281005859,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572537779808044,0.3919029831886291,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450580596923828,0.3410831093788147,0.3287007510662079,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586630821228,0.2232025563716888,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479788422584534,0.4056953489780426,0.4056953489780426,1.0,1.0,-3.238783597946167,0.9830255508422852,2.255758047103882,0.2530418634414673,0.8992052674293518,0.8992052674293518,0.0,238.10841369628903,244.0,45173.19921875,0.0,3251.51904296875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.54937744140625,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980348527431488,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906258130991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.61328125,0.0,1537.74658203125,1895.4371337890625,0.0,4131.75244140625,0.9061236381530762,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875271439552307,0.4065286815166473,0.3705588579177856,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937389850616455,0.6019589304924011,0.5734269618988037,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626428723335266,0.39548259973526,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445404529571533,0.3420468866825104,0.3294521272182464,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527950286865,0.2236878275871276,1.0345133543014526,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196887016296,0.4052009284496307,0.4052009284496307,1.0,1.0,-3.246309518814087,0.9843074679374696,2.2620019912719727,0.2524757385253906,0.9023985266685486,0.9023985266685486,0.0,239.9477386474609,247.0,44118.4296875,0.0,3278.360595703125,1.0,280.64178466796875,283.52264404296875,291.6438903808594,294.4324951171875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662243127822876,1.0,0.0,0.0,3.656148433685303,3.656172513961792,8.919508900362416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.2333984375,0.0,1539.34716796875,1895.4371337890625,0.0,4007.87158203125,0.9066084027290344,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875271439552307,0.4065286815166473,0.3705588579177856,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937389850616455,0.6019589304924011,0.5734269618988037,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626428723335266,0.39548259973526,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445404529571533,0.3420468866825104,0.3294521272182464,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527950286865,0.2236878275871276,1.0345133543014526,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196887016296,0.4052009284496307,0.4052009284496307,1.0,1.0,-3.246309518814087,0.9843074679374696,2.2620019912719727,0.2524757385253906,0.9023985266685486,0.9023985266685486,0.0,239.9477386474609,247.0,44118.4296875,0.0,3278.360595703125,1.0,280.64178466796875,283.52264404296875,291.6438903808594,294.4324951171875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662243127822876,1.0,0.0,0.0,3.656148433685303,3.656172513961792,8.919508900362416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.2333984375,0.0,1539.34716796875,1895.4371337890625,0.0,4007.87158203125,0.9066084027290344,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854253053665161,0.4055848717689514,0.370264858007431,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011797785758972,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.5666901469230652,0.3987087309360504,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817982673645,0.3423645496368408,0.3301328420639038,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703150749207,0.2238278537988662,1.0364997386932373,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347761154175,0.4047065377235412,0.4047065377235412,1.0,1.0,-3.252885103225708,0.9852641820907592,2.267620801925659,0.2520623505115509,0.9005832076072693,0.9005832076072693,0.0,242.6494903564453,250.0,45260.56640625,0.0,3307.961669921875,1.0,280.3577880859375,283.3193664550781,291.72149658203125,294.6452941894531,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780401587486268,1.0,0.0,0.0,3.655971050262451,3.655995130538941,8.918643175093166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.94921875,0.0,1540.0054931640625,1895.4371337890625,0.0,4111.66455078125,0.9066214561462402,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854253053665161,0.4055848717689514,0.370264858007431,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011797785758972,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.5666901469230652,0.3987087309360504,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817982673645,0.3423645496368408,0.3301328420639038,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703150749207,0.2238278537988662,1.0364997386932373,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347761154175,0.4047065377235412,0.4047065377235412,1.0,1.0,-3.252885103225708,0.9852641820907592,2.267620801925659,0.2520623505115509,0.9005832076072693,0.9005832076072693,0.0,242.6494903564453,250.0,45260.56640625,0.0,3307.961669921875,1.0,280.3577880859375,283.3193664550781,291.72149658203125,294.6452941894531,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780401587486268,1.0,0.0,0.0,3.655971050262451,3.655995130538941,8.918643175093166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.94921875,0.0,1540.0054931640625,1895.4371337890625,0.0,4111.66455078125,0.9066214561462402,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835133671760559,0.4045888185501098,0.3696169555187225,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.889525294303894,0.6001744866371155,0.572629451751709,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481961250305,0.5681872963905334,0.3999350965023041,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421234250068665,0.3421356976032257,0.3301253616809845,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457004547119141,0.223603144288063,1.0363337993621826,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.653067946434021,0.4044593274593353,0.4044593274593353,1.0,1.0,-3.25258731842041,0.98447984457016,2.268107652664185,0.2513793408870697,0.8980879187583923,0.8980879187583923,0.0,244.51377868652344,250.0,46233.53125,0.0,3317.646484375,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.79852294921875,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987533152103424,1.0,0.0,0.0,3.653228521347046,3.653252601623535,8.905267918635218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.45458984375,0.0,1537.77392578125,1895.4371337890625,0.0,4193.85302734375,0.9060460329055786,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811352610588074,0.4033713936805725,0.3686607480049133,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870490789413452,0.5988709926605225,0.5715838074684143,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716136813163757,0.5694599151611328,0.4009151458740234,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404804229736328,0.3417002260684967,0.3298701345920563,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441567540168762,0.223201185464859,1.035253405570984,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538183093070984,0.4040898978710174,0.4040898978710174,1.0,1.0,-3.2497565746307373,0.9824916124343872,2.26726508140564,0.2500490844249725,0.8960942625999451,0.8960942625999451,0.0,246.622299194336,253.0,46308.91015625,0.0,3323.029052734375,1.0,280.05810546875,283.094970703125,291.72271728515625,294.7330627441406,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992279052734375,1.0,0.0,0.0,3.648092746734619,3.648116827011109,8.880247150955256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.19287109375,0.0,1532.762451171875,1895.4371337890625,0.0,4234.51025390625,0.904993176460266,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.777963399887085,0.4025352895259857,0.3675707280635834,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978015661239624,0.5702213644981384,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736920237541199,0.4035585224628448,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383051514625549,0.3417156934738159,0.3297186493873596,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.222977265715599,1.033888578414917,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033510982990265,0.4033510982990265,1.0,1.0,-3.24815034866333,0.9799129366874696,2.268237352371216,0.2476320266723632,0.8966702222824097,0.8966702222824097,0.0,249.76385498046875,256.0,45173.0078125,0.0,3336.884521484375,1.0,280.3421325683594,283.3027648925781,291.6195373535156,294.49395751953125,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817028045654296,1.0,0.0,0.0,3.643004894256592,3.643028974533081,8.855494684212317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.56787109375,0.0,1526.26708984375,1895.4371337890625,0.0,4143.50732421875,0.9038047194480896,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.777963399887085,0.4025352895259857,0.3675707280635834,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978015661239624,0.5702213644981384,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736920237541199,0.4035585224628448,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383051514625549,0.3417156934738159,0.3297186493873596,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.222977265715599,1.033888578414917,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033510982990265,0.4033510982990265,1.0,1.0,-3.24815034866333,0.9799129366874696,2.268237352371216,0.2476320266723632,0.8966702222824097,0.8966702222824097,0.0,249.76385498046875,256.0,45173.0078125,0.0,3336.884521484375,1.0,280.3421325683594,283.3027648925781,291.6195373535156,294.49395751953125,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817028045654296,1.0,0.0,0.0,3.643004894256592,3.643028974533081,8.855494684212317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.56787109375,0.0,1526.26708984375,1895.4371337890625,0.0,4143.50732421875,0.9038047194480896,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769849896430969,0.4029802083969116,0.3678074777126312,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842043876648,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792781710624695,0.4072847366333008,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378664016723633,0.3427158892154693,0.3305220901966095,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481590032577,1.0359246730804443,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.65737384557724,0.4026122987270355,0.4026122987270355,1.0,1.0,-3.256516456604004,0.9808260798454284,2.2756903171539307,0.2465267181396484,0.8999520540237427,0.8999520540237427,0.0,251.692138671875,259.0,44124.72265625,0.0,3366.37353515625,1.0,280.6416931152344,283.53125,291.5857238769531,294.374755859375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968266487121582,1.0,0.0,0.0,3.645627975463867,3.645652055740357,8.86825148427306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.6337890625,0.0,1527.6558837890625,1895.4371337890625,0.0,4025.922119140625,0.904257595539093,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769849896430969,0.4029802083969116,0.3678074777126312,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842043876648,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792781710624695,0.4072847366333008,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378664016723633,0.3427158892154693,0.3305220901966095,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481590032577,1.0359246730804443,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.65737384557724,0.4026122987270355,0.4026122987270355,1.0,1.0,-3.256516456604004,0.9808260798454284,2.2756903171539307,0.2465267181396484,0.8999520540237427,0.8999520540237427,0.0,251.692138671875,259.0,44124.72265625,0.0,3366.37353515625,1.0,280.6416931152344,283.53125,291.5857238769531,294.374755859375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968266487121582,1.0,0.0,0.0,3.645627975463867,3.645652055740357,8.86825148427306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.6337890625,0.0,1527.6558837890625,1895.4371337890625,0.0,4025.922119140625,0.904257595539093,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767592668533325,0.4037968814373016,0.36843141913414,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819964528083801,0.5991324782371521,0.5711052417755127,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920258522034,0.5842670202255249,0.4106379449367523,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380254864692688,0.3439530730247497,0.3315961956977844,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416867971420288,0.2244035005569458,1.0393962860107422,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594836711883545,0.4021333456039428,0.4021333456039428,1.0,1.0,-3.2676265239715576,0.983388900756836,2.2842373847961426,0.2465157806873321,0.904856026172638,0.904856026172638,0.0,253.0959625244141,259.0,43227.20703125,0.0,3399.27392578125,1.0,280.932861328125,283.75274658203125,291.5639038085937,294.27447509765625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570953249931335,1.0,0.0,0.0,3.654327630996704,3.654351711273194,8.910626547731226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.9013671875,0.0,1535.7664794921875,1895.4371337890625,0.0,3926.651611328125,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767729163169861,0.404002845287323,0.3686493933200836,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708228111267,0.5993795394897461,0.5713648796081543,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739890098572,0.585518479347229,0.4115306138992309,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381271123886108,0.344284325838089,0.3319222629070282,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641796350479126,0.2246459424495697,1.0405091047286987,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600767970085144,0.4020136296749115,0.4020136296749115,1.0,1.0,-3.271004199981689,0.984240174293518,2.286763906478882,0.2466044425964355,0.9058605432510376,0.9058605432510376,0.0,253.4385681152344,262.0,43236.546875,0.0,3408.8427734375,1.0,280.9417419433594,283.7641296386719,291.575439453125,294.3020324707031,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956474781036377,1.0,0.0,0.0,3.6572072505950928,3.657231330871582,8.924675967136864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.84033203125,0.0,1538.7353515625,1895.4371337890625,0.0,3921.100341796875,0.90668523311615,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750319242477417,0.4034039974212646,0.3687171638011932,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900520086288452,0.4151506721973419,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372931241989136,0.3449295163154602,0.3329723179340362,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.64117032289505,0.2251604944467544,1.04443359375,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628985404968262,0.4014149606227875,0.4014149606227875,1.0,1.0,-3.28171968460083,0.986316978931427,2.2954025268554688,0.2464369982481002,0.9066255688667296,0.9066255688667296,0.0,256.4219055175781,265.0,44390.53515625,0.0,3449.921142578125,1.0,280.6577453613281,283.55401611328125,291.65380859375,294.5221252441406,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970824122428894,1.0,0.0,0.0,3.666853666305542,3.6668777465820312,8.971817919700698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.412109375,0.0,1550.1927490234375,1895.4371337890625,0.0,4048.46435546875,0.908876895904541,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750319242477417,0.4034039974212646,0.3687171638011932,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900520086288452,0.4151506721973419,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372931241989136,0.3449295163154602,0.3329723179340362,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.64117032289505,0.2251604944467544,1.04443359375,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628985404968262,0.4014149606227875,0.4014149606227875,1.0,1.0,-3.28171968460083,0.986316978931427,2.2954025268554688,0.2464369982481002,0.9066255688667296,0.9066255688667296,0.0,256.4219055175781,265.0,44390.53515625,0.0,3449.921142578125,1.0,280.6577453613281,283.55401611328125,291.65380859375,294.5221252441406,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970824122428894,1.0,0.0,0.0,3.666853666305542,3.6668777465820312,8.971817919700698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.412109375,0.0,1550.1927490234375,1895.4371337890625,0.0,4048.46435546875,0.908876895904541,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732741236686707,0.4025351405143738,0.3681970834732055,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781836628913879,0.5980095863342285,0.5710524916648865,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561076164246,0.5917248129844666,0.4165148735046386,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361591458320618,0.3448055982589721,0.3330833911895752,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816010475159,0.2250649631023407,1.0449421405792236,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640689969062805,0.4011156260967254,0.4011156260967254,1.0,1.0,-3.2828257083892822,0.9858683347702026,2.296957492828369,0.2457953989505767,0.9054264426231384,0.9054264426231384,0.0,258.4559936523437,265.0,45406.0703125,0.0,3463.84716796875,1.0,280.4007263183594,283.37652587890625,291.6813659667969,294.6759338378906,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812837839126588,1.0,0.0,0.0,3.6693177223205566,3.669342041015625,8.983880093182961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.576171875,0.0,1553.7027587890625,1895.4371337890625,0.0,4139.873046875,0.909459114074707,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710652947425842,0.4014281928539276,0.3673512637615204,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425712585449,0.5967756509780884,0.5700874328613281,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734058737754822,0.5931473970413208,0.4176085889339447,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.734641432762146,0.3444512486457824,0.332919716835022,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.224766120314598,1.0444012880325315,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650183796882629,0.4007035493850708,0.4007035493850708,1.0,1.0,-3.281120777130127,0.98414546251297,2.2969753742218018,0.244496613740921,0.9047211408615112,0.9047211408615112,0.0,260.7247619628906,268.0,45512.48046875,0.0,3472.65185546875,1.0,280.35797119140625,283.325439453125,291.6508483886719,294.6105041503906,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986768364906311,1.0,0.0,0.0,3.669591188430786,3.6696152687072754,8.985218755697133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.87646484375,0.0,1554.6470947265625,1895.4371337890625,0.0,4187.2734375,0.9096067547798156,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579153060913,0.3988491594791412,0.3653401136398315,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216713905334,0.5937725305557251,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711105585098267,0.5955731272697449,0.4195236265659332,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.731343150138855,0.3433345854282379,0.3321878015995025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818539142608,1.0414787530899048,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663992404937744,0.3998794555664062,0.3998794555664062,1.0,1.0,-3.273667573928833,0.979253590106964,2.2944140434265137,0.2413163185119629,0.9002417922019958,0.9002417922019958,0.0,265.1835021972656,271.0,46517.37890625,0.0,3480.518798828125,1.0,280.05810546875,283.0959167480469,291.6235656738281,294.6513671875,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999829649925232,1.0,0.0,0.0,3.6636688709259033,3.663693189620972,8.956239980761893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1484375,0.0,1549.762939453125,1895.4371337890625,0.0,4298.56396484375,0.908437192440033,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579153060913,0.3988491594791412,0.3653401136398315,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216713905334,0.5937725305557251,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711105585098267,0.5955731272697449,0.4195236265659332,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.731343150138855,0.3433345854282379,0.3321878015995025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818539142608,1.0414787530899048,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663992404937744,0.3998794555664062,0.3998794555664062,1.0,1.0,-3.273667573928833,0.979253590106964,2.2944140434265137,0.2413163185119629,0.9002417922019958,0.9002417922019958,0.0,265.1835021972656,271.0,46517.37890625,0.0,3480.518798828125,1.0,280.05810546875,283.0959167480469,291.6235656738281,294.6513671875,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999829649925232,1.0,0.0,0.0,3.6636688709259033,3.663693189620972,8.956239980761893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1484375,0.0,1549.762939453125,1895.4371337890625,0.0,4298.56396484375,0.908437192440033,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617717385292053,0.3959326446056366,0.3629817366600036,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.865902841091156,0.5902734398841858,0.5646501183509827,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224388122559,0.5975952744483948,0.4211257994174957,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278706431388855,0.3418318033218384,0.3310425877571106,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262619018555,0.2224237918853759,1.0366625785827637,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671753525733948,0.3990544080734253,0.3990544080734253,1.0,1.0,-3.262004375457764,0.9728964567184448,2.2891080379486084,0.2375860959291458,0.8931946158409119,0.8931946158409119,0.0,269.4224548339844,274.0,47426.01953125,0.0,3477.478515625,1.0,279.7585754394531,282.86865234375,291.6301574707031,294.70526123046875,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647659540176392,3.647683620452881,8.87813826011552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.26708984375,0.0,1533.9241943359375,1895.4371337890625,0.0,4300.0,0.9050418138504028,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617717385292053,0.3959326446056366,0.3629817366600036,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.865902841091156,0.5902734398841858,0.5646501183509827,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224388122559,0.5975952744483948,0.4211257994174957,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278706431388855,0.3418318033218384,0.3310425877571106,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262619018555,0.2224237918853759,1.0366625785827637,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671753525733948,0.3990544080734253,0.3990544080734253,1.0,1.0,-3.262004375457764,0.9728964567184448,2.2891080379486084,0.2375860959291458,0.8931946158409119,0.8931946158409119,0.0,269.4224548339844,274.0,47426.01953125,0.0,3477.478515625,1.0,279.7585754394531,282.86865234375,291.6301574707031,294.70526123046875,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647659540176392,3.647683620452881,8.87813826011552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.26708984375,0.0,1533.9241943359375,1895.4371337890625,0.0,4300.0,0.9050418138504028,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646245956421,0.3947054445743561,0.3614982664585113,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428676605225,0.5884613394737244,0.5625197887420654,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014318466186523,0.4234447181224823,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256199717521667,0.3413341343402862,0.3303467631340027,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301604509353638,0.221745491027832,1.0329989194869995,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678984761238098,0.3986695110797882,0.3986695110797882,1.0,1.0,-3.255189657211304,0.9694331288337708,2.2857565879821777,0.2354427427053451,0.8912602066993713,0.8912602066993713,0.0,272.3128356933594,277.0,46192.4453125,0.0,3478.008544921875,1.0,280.0421142578125,283.0777587890625,291.51715087890625,294.4592590332031,293.1499938964844,293.1499938964844,280.3500061035156,36371.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995426058769226,1.0,0.0,0.0,3.633100271224976,3.6331241130828857,8.807406288724451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3955078125,0.0,1517.217041015625,1895.4371337890625,0.0,4261.30322265625,0.9017664790153505,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646245956421,0.3947054445743561,0.3614982664585113,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428676605225,0.5884613394737244,0.5625197887420654,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014318466186523,0.4234447181224823,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256199717521667,0.3413341343402862,0.3303467631340027,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301604509353638,0.221745491027832,1.0329989194869995,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678984761238098,0.3986695110797882,0.3986695110797882,1.0,1.0,-3.255189657211304,0.9694331288337708,2.2857565879821777,0.2354427427053451,0.8912602066993713,0.8912602066993713,0.0,272.3128356933594,277.0,46192.4453125,0.0,3478.008544921875,1.0,280.0421142578125,283.0777587890625,291.51715087890625,294.4592590332031,293.1499938964844,293.1499938964844,280.3500061035156,36371.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995426058769226,1.0,0.0,0.0,3.633100271224976,3.6331241130828857,8.807406288724451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3955078125,0.0,1517.217041015625,1895.4371337890625,0.0,4261.30322265625,0.9017664790153505,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578610777854919,0.3948571979999542,0.3614495396614074,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882859230041504,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588329315186,0.4269701838493347,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251256108283997,0.3419757187366485,0.330776959657669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220138013362884,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693594455718994,0.3982836604118347,0.3982836604118347,1.0,1.0,-3.259981870651245,0.9700361490249634,2.289945840835572,0.2348407506942749,0.8920423984527588,0.8920423984527588,0.0,273.9385070800781,280.0,45071.640625,0.0,3498.025390625,1.0,280.3415832519531,283.3092346191406,291.47393798828125,294.3236999511719,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823914766311646,1.0,0.0,0.0,3.62564468383789,3.625668525695801,8.771295938458934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.361328125,0.0,1507.596435546875,1895.4371337890625,0.0,4149.47607421875,0.8999782800674438,1.0,0.0,3.0,1.0,0.0
