time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578610777854919,0.3948571979999542,0.3614495396614074,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882859230041504,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588329315186,0.4269701838493347,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251256108283997,0.3419757187366485,0.330776959657669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220138013362884,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693594455718994,0.3982836604118347,0.3982836604118347,1.0,1.0,-3.259981870651245,0.9700361490249634,2.289945840835572,0.2348407506942749,0.8920423984527588,0.8920423984527588,0.0,273.9385070800781,280.0,45071.640625,0.0,3498.025390625,1.0,280.3415832519531,283.3092346191406,291.47393798828125,294.3236999511719,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823914766311646,1.0,0.0,0.0,3.62564468383789,3.625668525695801,8.771295938458934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.361328125,0.0,1507.596435546875,1895.4371337890625,0.0,4149.47607421875,0.8999782800674438,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576479315757751,0.3951691687107086,0.3616475760936737,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609852194786072,0.5885134935379028,0.5622069835662842,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703265190124512,0.6096839904785156,0.4289166629314422,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.725123941898346,0.3425420820713043,0.3312405347824096,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223802804946899,1.0348705053329468,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703673601150513,0.3980907499790191,0.3980907499790191,1.0,1.0,-3.2648842334747314,0.9712049961090088,2.2936792373657227,0.2348760813474655,0.8939602971076965,0.8939602971076965,0.0,274.7232360839844,280.0,44120.43359375,0.0,3513.6513671875,1.0,280.5980529785156,283.4881286621094,291.441650390625,294.1792297363281,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738942384719848,1.0,0.0,0.0,3.625066757202149,3.62509036064148,8.768499810685171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3818359375,0.0,1505.9854736328125,1895.4371337890625,0.0,4075.4267578125,0.8997938632965088,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576606869697571,0.3956180512905121,0.3620520234107971,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660101890564,0.5889200568199158,0.5625705718994141,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646100997925,0.6127601265907288,0.4310465455055237,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253220677375793,0.343249648809433,0.3318865001201629,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429800033569,0.222883865237236,1.0369915962219238,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715728640556335,0.3978028297424316,0.3978028297424316,1.0,1.0,-3.271693706512451,0.9727855920791626,2.298907995223999,0.234901875257492,0.8954002857208252,0.8954002857208252,0.0,275.4515686035156,283.0,44054.671875,0.0,3533.4013671875,1.0,280.64166259765625,283.54119873046875,291.4590148925781,294.2381896972656,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97017240524292,1.0,0.0,0.0,3.62711501121521,3.62713885307312,8.778412166066119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.98876953125,0.0,1507.4290771484375,1895.4371337890625,0.0,4042.72705078125,0.9001429677009583,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900720596313,0.3967543244361877,0.3630237877368927,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428295135498,0.5635530948638916,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192027926445007,0.4354531466960907,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257742881774902,0.34491628408432,0.3334085047245025,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027733802795,0.3972269892692566,0.3972269892692566,1.0,1.0,-3.28770112991333,0.9767269492149352,2.31097412109375,0.2352249771356582,0.9014127254486084,0.9014127254486084,0.0,277.19482421875,286.0,43210.0078125,0.0,3580.275390625,1.0,280.94158935546875,283.776611328125,291.45098876953125,294.173583984375,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595927596092224,1.0,0.0,0.0,3.6384551525115967,3.638478994369507,8.833389415485726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.7734375,0.0,1517.9532470703125,1895.4371337890625,0.0,3948.955078125,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900720596313,0.3967543244361877,0.3630237877368927,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428295135498,0.5635530948638916,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192027926445007,0.4354531466960907,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257742881774902,0.34491628408432,0.3334085047245025,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027733802795,0.3972269892692566,0.3972269892692566,1.0,1.0,-3.28770112991333,0.9767269492149352,2.31097412109375,0.2352249771356582,0.9014127254486084,0.9014127254486084,0.0,277.19482421875,286.0,43210.0078125,0.0,3580.275390625,1.0,280.94158935546875,283.776611328125,291.45098876953125,294.173583984375,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595927596092224,1.0,0.0,0.0,3.6384551525115967,3.638478994369507,8.833389415485726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.7734375,0.0,1517.9532470703125,1895.4371337890625,0.0,3948.955078125,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562417387962341,0.396218329668045,0.363157570362091,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589376211166382,0.589460015296936,0.5636875033378601,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237436532974243,0.4391128718852997,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251001596450806,0.345567524433136,0.3344866037368774,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.67729252576828,0.3966511487960815,0.3966511487960815,1.0,1.0,-3.299006462097168,0.9790099263191224,2.3199965953826904,0.2351826578378677,0.9022527933120728,0.9022527933120728,0.0,280.2861633300781,289.0,44340.8203125,0.0,3624.071533203125,1.0,280.6578674316406,283.5657653808594,291.5276794433594,294.3919982910156,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745656251907348,1.0,0.0,0.0,3.648157358169556,3.648181438446045,8.880562063495745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.28515625,0.0,1529.314208984375,1895.4371337890625,0.0,4081.308349609375,0.904691994190216,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562417387962341,0.396218329668045,0.363157570362091,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589376211166382,0.589460015296936,0.5636875033378601,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237436532974243,0.4391128718852997,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251001596450806,0.345567524433136,0.3344866037368774,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.67729252576828,0.3966511487960815,0.3966511487960815,1.0,1.0,-3.299006462097168,0.9790099263191224,2.3199965953826904,0.2351826578378677,0.9022527933120728,0.9022527933120728,0.0,280.2861633300781,289.0,44340.8203125,0.0,3624.071533203125,1.0,280.6578674316406,283.5657653808594,291.5276794433594,294.3919982910156,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745656251907348,1.0,0.0,0.0,3.648157358169556,3.648181438446045,8.880562063495745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.28515625,0.0,1529.314208984375,1895.4371337890625,0.0,4081.308349609375,0.904691994190216,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532624006271362,0.3945384621620178,0.362049251794815,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954264640808,0.5874835252761841,0.5623147487640381,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975985527039,0.626405656337738,0.4412769377231598,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230383157730103,0.3451398909091949,0.3344669342041015,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.628139853477478,0.2244473248720169,1.0471491813659668,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792155504226685,0.3959154486656189,0.3959154486656189,1.0,1.0,-3.2990243434906006,0.9769604206085204,2.32206392288208,0.2332628071308136,0.9005432724952698,0.9005432724952698,0.0,284.1410827636719,289.0,45458.47265625,0.0,3645.82275390625,1.0,280.36279296875,283.3435363769531,291.5339050292969,294.4960327148437,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898675084114076,1.0,0.0,0.0,3.650934219360352,3.6509580612182617,8.894085112842731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.83984375,0.0,1533.6632080078125,1895.4371337890625,0.0,4213.88818359375,0.9054161906242372,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527940273284912,0.3942933976650238,0.3618412911891937,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551869988441467,0.5871794819831848,0.5620500445365906,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.626753568649292,0.4415231347084045,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226945161819458,0.345050573348999,0.334408700466156,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243746072053909,1.0469677448272705,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794261932373047,0.3958151340484619,0.3958151340484619,1.0,1.0,-3.298464059829712,0.9764840602874756,2.3219799995422363,0.2329171895980835,0.9004390835762024,0.9004390835762024,0.0,284.6937866210937,292.0,45463.859375,0.0,3647.6181640625,1.0,280.3582458496094,283.33770751953125,291.52398681640625,294.479248046875,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906917810440063,1.0,0.0,0.0,3.651009321212769,3.651033401489258,8.894451752894383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.85302734375,0.0,1533.8438720703125,1895.4371337890625,0.0,4220.9453125,0.9054463505744934,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487766146659851,0.391759991645813,0.3598751127719879,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840516686439514,0.5594808459281921,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290566325187683,0.4433606266975403,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196259498596191,0.3438771069049835,0.3336300253868103,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961522579193,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2690124511719,284.7375183105469,1.0,0.6807884573936462,0.3949790894985199,0.3949790894985199,1.0,1.0,-3.2908499240875244,0.9714974164962769,2.319352388381958,0.2297144085168838,0.8960508108139038,0.8960508108139038,0.0,289.2187805175781,295.0,46468.390625,0.0,3655.156982421875,1.0,280.0582580566406,283.1083374023437,291.50555419921875,294.5245056152344,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155906677246,3.645179986953736,8.865955010151083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.9287109375,0.0,1529.0986328125,1895.4371337890625,0.0,4300.0,0.9042952060699464,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487766146659851,0.391759991645813,0.3598751127719879,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840516686439514,0.5594808459281921,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290566325187683,0.4433606266975403,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196259498596191,0.3438771069049835,0.3336300253868103,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961522579193,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2690124511719,284.7375183105469,1.0,0.6807884573936462,0.3949790894985199,0.3949790894985199,1.0,1.0,-3.2908499240875244,0.9714974164962769,2.319352388381958,0.2297144085168838,0.8960508108139038,0.8960508108139038,0.0,289.2187805175781,295.0,46468.390625,0.0,3655.156982421875,1.0,280.0582580566406,283.1083374023437,291.50555419921875,294.5245056152344,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155906677246,3.645179986953736,8.865955010151083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.9287109375,0.0,1529.0986328125,1895.4371337890625,0.0,4300.0,0.9042952060699464,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470324039459229,0.3910010159015655,0.3589709401130676,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488828539848328,0.5829610228538513,0.5582228899002075,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700368404388428,0.6308060884475708,0.4443526566028595,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182387709617615,0.3435367345809936,0.3332070112228393,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.2230331599712371,1.0423133373260498,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812953948974609,0.3945610821247101,0.3945610821247101,1.0,1.0,-3.2867701053619385,0.9689184427261353,2.3178515434265137,0.2279713600873947,0.8965534567832947,0.8965534567832947,0.0,291.1498107910156,295.0,45440.48828125,0.0,3656.416748046875,1.0,280.3012084960937,283.265869140625,291.4172058105469,294.2817077636719,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956960678100586,1.0,0.0,0.0,3.642325639724731,3.6423497200012207,8.852192650010693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.29296875,0.0,1525.6470947265625,1895.4371337890625,0.0,4263.59521484375,0.9036876559257508,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461113333702087,0.3907631337642669,0.3586311340332031,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477665185928345,0.5824390649795532,0.557576060295105,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331341862678528,0.4458518922328949,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.717522144317627,0.3435702919960022,0.3331463038921356,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229496091604232,1.041653037071228,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.681938886642456,0.3943516314029693,0.3943516314029693,1.0,1.0,-3.2865121364593506,0.968207061290741,2.318305015563965,0.2272298336029052,0.8966681361198425,0.8966681361198425,0.0,292.4357604980469,283.0,45291.02734375,0.0,3663.03564453125,1.0,280.34210205078125,283.3119812011719,291.3975524902344,294.2781982421875,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912874102592468,1.0,0.0,0.0,3.641321420669556,3.641345262527466,8.847310937198927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.74267578125,0.0,1524.1566162109375,1895.4371337890625,0.0,4226.03955078125,0.903402864933014,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488663792610168,0.391113132238388,0.3585110306739807,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823826193809509,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386916041374207,0.449339896440506,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204583883285522,0.3443632125854492,0.3334600627422333,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951538801193,1.0417412519454956,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250177383423,0.3939327001571655,0.3939327001571655,1.0,1.0,-3.290364980697632,0.9683564901351928,2.3220086097717285,0.2264474481344223,0.8999362587928772,0.8999362587928772,0.0,287.3676452636719,271.0,44190.84375,0.0,3643.663330078125,1.0,280.6416931152344,283.5365600585937,291.36328125,294.15447998046875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771955013275146,1.0,0.0,0.0,3.6446592807769775,3.644683122634888,8.863539164849499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.0712890625,0.0,1526.445068359375,1895.4371337890625,0.0,4104.2978515625,0.9040261507034302,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488663792610168,0.391113132238388,0.3585110306739807,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823826193809509,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386916041374207,0.449339896440506,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204583883285522,0.3443632125854492,0.3334600627422333,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951538801193,1.0417412519454956,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250177383423,0.3939327001571655,0.3939327001571655,1.0,1.0,-3.290364980697632,0.9683564901351928,2.3220086097717285,0.2264474481344223,0.8999362587928772,0.8999362587928772,0.0,287.3676452636719,271.0,44190.84375,0.0,3643.663330078125,1.0,280.6416931152344,283.5365600585937,291.36328125,294.15447998046875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771955013275146,1.0,0.0,0.0,3.6446592807769775,3.644683122634888,8.863539164849499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.0712890625,0.0,1526.445068359375,1895.4371337890625,0.0,4104.2978515625,0.9040261507034302,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054124832153,0.3921229541301727,0.3589247763156891,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532578885555267,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261210083961487,0.3458211719989776,0.3343143463134765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701981544494,1.0441116094589231,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952736854553,0.3935137987136841,0.3935137987136841,1.0,1.0,-3.299668550491333,0.9703752398490906,2.3292932510375977,0.2263246923685073,0.9057942628860474,0.9057942628860474,0.0,278.2013244628906,259.0,43270.47265625,0.0,3613.954833984375,1.0,280.9417419433594,283.7669982910156,291.3554077148437,294.08135986328125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646496772766112,1.0,0.0,0.0,3.6565616130828857,3.656585693359375,8.92152456799522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.8662109375,0.0,1537.955078125,1895.4371337890625,0.0,3993.923583984375,0.9065335988998412,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054124832153,0.3921229541301727,0.3589247763156891,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532578885555267,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261210083961487,0.3458211719989776,0.3343143463134765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701981544494,1.0441116094589231,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952736854553,0.3935137987136841,0.3935137987136841,1.0,1.0,-3.299668550491333,0.9703752398490906,2.3292932510375977,0.2263246923685073,0.9057942628860474,0.9057942628860474,0.0,278.2013244628906,259.0,43270.47265625,0.0,3613.954833984375,1.0,280.9417419433594,283.7669982910156,291.3554077148437,294.08135986328125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646496772766112,1.0,0.0,0.0,3.6565616130828857,3.656585693359375,8.92152456799522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.8662109375,0.0,1537.955078125,1895.4371337890625,0.0,3993.923583984375,0.9065335988998412,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605551481246948,0.391605943441391,0.3585701584815979,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824272632598877,0.5566481351852417,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.6492087841033936,0.4563845098018646,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320687770843506,0.3464013934135437,0.3347975313663482,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293493270874,1.0458106994628906,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876724243164,0.3928703963756561,0.3928703963756561,1.0,1.0,-3.3049778938293457,0.970384955406189,2.334592819213867,0.2253348678350448,0.9064196348190308,0.9064196348190308,0.0,268.3335266113281,247.0,44351.7890625,0.0,3570.74658203125,1.0,280.6577453613281,283.5522155761719,291.4374389648437,294.3007507324219,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782523512840272,1.0,0.0,0.0,3.6661629676818848,3.666187047958374,8.968438010015234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.001953125,0.0,1549.431884765625,1895.4371337890625,0.0,4113.513671875,0.9087222814559937,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605551481246948,0.391605943441391,0.3585701584815979,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824272632598877,0.5566481351852417,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.6492087841033936,0.4563845098018646,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320687770843506,0.3464013934135437,0.3347975313663482,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293493270874,1.0458106994628906,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876724243164,0.3928703963756561,0.3928703963756561,1.0,1.0,-3.3049778938293457,0.970384955406189,2.334592819213867,0.2253348678350448,0.9064196348190308,0.9064196348190308,0.0,268.3335266113281,247.0,44351.7890625,0.0,3570.74658203125,1.0,280.6577453613281,283.5522155761719,291.4374389648437,294.3007507324219,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782523512840272,1.0,0.0,0.0,3.6661629676818848,3.666187047958374,8.968438010015234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.001953125,0.0,1549.431884765625,1895.4371337890625,0.0,4113.513671875,0.9087222814559937,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654384970664978,0.3897912204265594,0.3568207025527954,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801004767417908,0.5544034838676453,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520137786865234,0.4582456946372986,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371400594711304,0.345894992351532,0.3341710865497589,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304320335388,1.0435951948165894,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532287597656,0.3922269940376282,0.3922269940376282,1.0,1.0,-3.299005508422852,0.9665047526359558,2.33250093460083,0.222918763756752,0.9043415188789368,0.9043415188789368,0.0,258.7666931152344,235.0,45424.0546875,0.0,3502.969482421875,1.0,280.35809326171875,283.32086181640625,291.4393310546875,294.3905944824219,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993511199951172,1.0,0.0,0.0,3.668565034866333,3.6685891151428223,8.980194365904026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.40185546875,0.0,1553.5653076171875,1895.4371337890625,0.0,4245.01611328125,0.9093824028968812,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654384970664978,0.3897912204265594,0.3568207025527954,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801004767417908,0.5544034838676453,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520137786865234,0.4582456946372986,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371400594711304,0.345894992351532,0.3341710865497589,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304320335388,1.0435951948165894,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532287597656,0.3922269940376282,0.3922269940376282,1.0,1.0,-3.299005508422852,0.9665047526359558,2.33250093460083,0.222918763756752,0.9043415188789368,0.9043415188789368,0.0,258.7666931152344,235.0,45424.0546875,0.0,3502.969482421875,1.0,280.35809326171875,283.32086181640625,291.4393310546875,294.3905944824219,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993511199951172,1.0,0.0,0.0,3.668565034866333,3.6685891151428223,8.980194365904026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.40185546875,0.0,1553.5653076171875,1895.4371337890625,0.0,4245.01611328125,0.9093824028968812,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679257988929749,0.388668030500412,0.3557383418083191,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727389574050903,0.578652560710907,0.5529749393463135,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084710478782654,0.6531553268432617,0.4589924216270447,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396869659423828,0.3454087078571319,0.3336166739463806,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243711948394775,1.0414599180221558,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624006032943726,0.391905277967453,0.391905277967453,1.0,1.0,-3.293653011322021,0.9637562036514282,2.329896688461304,0.2214063704013824,0.9017395973205566,0.9017395973205566,0.0,253.8089294433593,235.0,46348.453125,0.0,3462.756591796875,1.0,280.1007995605469,283.1405029296875,291.4536437988281,294.51483154296875,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666200160980233,3.666644096374512,8.970674230113218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.6083984375,0.0,1552.3695068359375,1895.4371337890625,0.0,4300.0,0.909001350402832,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703310251235962,0.3874207437038421,0.3544568419456482,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756715059280396,0.5770599842071533,0.5513184070587158,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913254976272583,0.6541455388069153,0.4595452845096588,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.742171049118042,0.3447876572608948,0.3328812718391418,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644456148147583,0.2238867580890655,1.0386028289794922,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589000225067139,0.391672134399414,0.391672134399414,1.0,1.0,-3.2864673137664795,0.9606158137321472,2.3258514404296875,0.2199081778526306,0.8996236324310303,0.8996236324310303,0.0,248.82843017578125,223.0,46372.1484375,0.0,3418.361572265625,1.0,280.0580139160156,283.087890625,291.43316650390625,294.4427185058594,293.1499938964844,293.1499938964844,279.75,36195.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662015438079834,3.6620395183563232,8.948157983468263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.85888671875,0.0,1548.04296875,1895.4371337890625,0.0,4300.0,0.9080782532691956,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562232971191,0.3847525715827942,0.3517706096172333,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.882136881351471,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558672785758972,0.4605175852775574,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.747569739818573,0.343332976102829,0.3312024474143982,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105498313903,1.031853199005127,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767242431641,0.3912058174610138,0.3912058174610138,1.0,1.0,-3.2700719833374023,0.9536786675453186,2.3163933753967285,0.2166827321052551,0.8923049569129944,0.8923049569129944,0.0,238.410400390625,211.0,47226.46484375,0.0,3323.025634765625,1.0,279.7582092285156,282.8579406738281,291.4573669433594,294.51641845703125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645113468170166,3.6451375484466553,8.86574810010643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.013671875,0.0,1531.2845458984375,1895.4371337890625,0.0,4300.0,0.9044892191886902,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562232971191,0.3847525715827942,0.3517706096172333,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.882136881351471,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558672785758972,0.4605175852775574,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.747569739818573,0.343332976102829,0.3312024474143982,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105498313903,1.031853199005127,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767242431641,0.3912058174610138,0.3912058174610138,1.0,1.0,-3.2700719833374023,0.9536786675453186,2.3163933753967285,0.2166827321052551,0.8923049569129944,0.8923049569129944,0.0,238.410400390625,211.0,47226.46484375,0.0,3323.025634765625,1.0,279.7582092285156,282.8579406738281,291.4573669433594,294.51641845703125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645113468170166,3.6451375484466553,8.86574810010643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.013671875,0.0,1531.2845458984375,1895.4371337890625,0.0,4300.0,0.9044892191886902,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835505604743958,0.3837442398071289,0.3499415516853332,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749290466309,0.5718930959701538,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595868468284607,0.4622927904129028,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551277875900269,0.342911958694458,0.3299955427646637,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620862007141,0.2222392708063125,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963677406311,0.3907395005226135,0.3907395005226135,1.0,1.0,-3.2587554454803467,0.9484987258911132,2.3102567195892334,0.2138518542051315,0.8900336623191833,0.8900336623191833,0.0,226.53341674804688,199.0,45946.671875,0.0,3231.69921875,1.0,280.0420837402344,283.06475830078125,291.3416442871094,294.2693786621094,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984549283981324,1.0,0.0,0.0,3.6293225288391113,3.6293463706970215,8.789099865680328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.9501953125,0.0,1513.2890625,1895.4371337890625,0.0,4286.9609375,0.900944173336029,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835505604743958,0.3837442398071289,0.3499415516853332,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749290466309,0.5718930959701538,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595868468284607,0.4622927904129028,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551277875900269,0.342911958694458,0.3299955427646637,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620862007141,0.2222392708063125,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963677406311,0.3907395005226135,0.3907395005226135,1.0,1.0,-3.2587554454803467,0.9484987258911132,2.3102567195892334,0.2138518542051315,0.8900336623191833,0.8900336623191833,0.0,226.53341674804688,199.0,45946.671875,0.0,3231.69921875,1.0,280.0420837402344,283.06475830078125,291.3416442871094,294.2693786621094,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984549283981324,1.0,0.0,0.0,3.6293225288391113,3.6293463706970215,8.789099865680328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.9501953125,0.0,1513.2890625,1895.4371337890625,0.0,4286.9609375,0.900944173336029,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946450114250183,0.3841072916984558,0.3495448529720306,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037180542945862,0.5716981291770935,0.5442036986351013,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409913063048,0.6646758913993835,0.4652220010757446,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656244039535522,0.3436245620250702,0.3299286663532257,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.2227152734994888,1.0251258611679075,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369544863700867,0.390562355518341,0.390562355518341,1.0,1.0,-3.259052276611328,0.9480831623077391,2.310969114303589,0.2132472097873687,0.8905021548271179,0.8905021548271179,0.0,213.82899475097656,199.0,44794.77734375,0.0,3161.70556640625,1.0,280.3402099609375,283.29315185546875,291.29278564453125,294.1224670410156,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859561324119568,1.0,0.0,0.0,3.6208090782165527,3.620832920074463,8.747914534978918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.55615234375,0.0,1502.5802001953125,1895.4371337890625,0.0,4180.27783203125,0.8989267945289612,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951619029045105,0.3841267228126526,0.349545806646347,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.5716979503631592,0.5441845655441284,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648903489112854,0.4653591215610504,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661187648773193,0.3436635136604309,0.3299433887004852,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651616096496582,0.2227454930543899,1.0251487493515017,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366891264915466,0.3905549943447113,0.3905549943447113,1.0,1.0,-3.25924015045166,0.9481267929077148,2.3111133575439453,0.2132477909326553,0.8904805779457092,0.8904805779457092,0.0,213.29122924804688,187.0,44791.8515625,0.0,3159.125732421875,1.0,280.341552734375,283.2949523925781,291.2944030761719,294.1259460449219,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857767820358276,1.0,0.0,0.0,3.62054967880249,3.6205735206604,8.746661137593037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.7294921875,0.0,1502.2659912109375,1895.4371337890625,0.0,4178.73193359375,0.8988646864891052,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972304344177,0.385137528181076,0.3498150706291199,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015369415283,0.4690037965774536,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797179222106934,0.3450745940208435,0.3305936753749847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760292530059,1.0270129442214966,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304056644439697,0.3903704881668091,0.3903704881668091,1.0,1.0,-3.2667765617370605,0.9501898884773254,2.316586494445801,0.2135464996099472,0.8934913277626038,0.8934913277626038,0.0,199.8639373779297,175.0,43747.30078125,0.0,3100.78173828125,1.0,280.6414794921875,283.52587890625,291.28228759765625,294.0398864746094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730038046836852,1.0,0.0,0.0,3.620657205581665,3.620681047439575,8.747181254875613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.0185546875,0.0,1500.6126708984375,1895.4371337890625,0.0,4067.61767578125,0.8987254500389099,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972304344177,0.385137528181076,0.3498150706291199,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015369415283,0.4690037965774536,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797179222106934,0.3450745940208435,0.3305936753749847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760292530059,1.0270129442214966,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304056644439697,0.3903704881668091,0.3903704881668091,1.0,1.0,-3.2667765617370605,0.9501898884773254,2.316586494445801,0.2135464996099472,0.8934913277626038,0.8934913277626038,0.0,199.8639373779297,175.0,43747.30078125,0.0,3100.78173828125,1.0,280.6414794921875,283.52587890625,291.28228759765625,294.0398864746094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730038046836852,1.0,0.0,0.0,3.620657205581665,3.620681047439575,8.747181254875613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.0185546875,0.0,1500.6126708984375,1895.4371337890625,0.0,4067.61767578125,0.8987254500389099,1.0,0.0,3.0,1.0,0.0
