time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163496255874634,0.3857781589031219,0.3500515222549438,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503005981444,0.5727322101593018,0.5440959930419922,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.674068033695221,0.4709100723266601,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873005867004395,0.3459303677082062,0.3310611546039581,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843108534812927,0.2245916575193405,1.0286577939987185,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274879574775696,0.3902782499790191,0.3902782499790191,1.0,1.0,-3.2719719409942627,0.9517078399658204,2.3202641010284424,0.2138722240924835,0.8965551853179932,0.8965551853179932,0.0,193.2635803222656,175.0,42901.234375,0.0,3075.225830078125,1.0,280.89794921875,283.7069396972656,291.2566833496094,293.9085998535156,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648439884185792,1.0,0.0,0.0,3.624244213104248,3.624267816543579,8.764520771364914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.17431640625,0.0,1503.462158203125,1895.4371337890625,0.0,3995.64599609375,0.89946049451828,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241009712219238,0.3865401446819305,0.3504658639431,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680371761322,0.5733307003974915,0.5443655252456665,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773751974105835,0.472991019487381,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956666350364685,0.346902996301651,0.3316773474216461,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416785240173,0.2254165560007095,1.0308984518051147,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247379779815674,0.3899934291839599,0.3899934291839599,1.0,1.0,-3.2787296772003174,0.9532485604286194,2.3254811763763428,0.2138653546571731,0.8991528749465942,0.8991528749465942,0.0,186.60934448242188,163.0,42878.046875,0.0,3052.66162109375,1.0,280.9414978027344,283.76080322265625,291.28045654296875,293.9794006347656,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961652934551239,1.0,0.0,0.0,3.63067078590393,3.6306943893432617,8.795631174507434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.466796875,0.0,1509.6309814453125,1895.4371337890625,0.0,3967.30615234375,0.900778830051422,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375563621520996,0.3881928324699402,0.3514975607395172,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747230648994446,0.5451762676239014,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122115135193,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102909922599792,0.3489882051944732,0.3331676423549652,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272079735994339,1.036669373512268,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286376953125,0.3894237875938415,0.3894237875938415,1.0,1.0,-3.2789981365203857,0.951707124710083,2.3272910118103027,0.2125918567180633,0.907359778881073,0.907359778881073,0.0,175.7500762939453,166.0,41996.59765625,0.0,2992.455810546875,1.0,281.2416687011719,283.9889831542969,291.2803039550781,293.92822265625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519800543785096,1.0,0.0,0.0,3.65080451965332,3.650828361511232,8.893453582459188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.76611328125,0.0,1529.908447265625,1895.4371337890625,0.0,3880.78271484375,0.9050944447517396,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375563621520996,0.3881928324699402,0.3514975607395172,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747230648994446,0.5451762676239014,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122115135193,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102909922599792,0.3489882051944732,0.3331676423549652,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272079735994339,1.036669373512268,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286376953125,0.3894237875938415,0.3894237875938415,1.0,1.0,-3.2789981365203857,0.951707124710083,2.3272910118103027,0.2125918567180633,0.907359778881073,0.907359778881073,0.0,175.7500762939453,166.0,41996.59765625,0.0,2992.455810546875,1.0,281.2416687011719,283.9889831542969,291.2803039550781,293.92822265625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519800543785096,1.0,0.0,0.0,3.65080451965332,3.650828361511232,8.893453582459188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.76611328125,0.0,1529.908447265625,1895.4371337890625,0.0,3880.78271484375,0.9050944447517396,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430556654930115,0.3880701661109924,0.3517521917819977,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941622495651245,0.4548808634281158,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164056539535522,0.349918782711029,0.3342639803886413,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688021659851,1.0418744087219238,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905693054199,0.3888541758060455,0.3888541758060455,1.0,1.0,-3.275867462158203,0.9490342140197754,2.326833248138428,0.2104424834251403,0.9100438356399536,0.9100438356399536,0.0,171.45791625976562,169.0,42979.64453125,0.0,2961.7705078125,1.0,280.9577331542969,283.76123046875,291.3607482910156,294.140625,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670703411102296,1.0,0.0,0.0,3.668717384338379,3.668741464614868,8.98094015155948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.78125,0.0,1550.6204833984375,1895.4371337890625,0.0,4015.355224609375,0.9091411232948304,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430556654930115,0.3880701661109924,0.3517521917819977,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941622495651245,0.4548808634281158,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164056539535522,0.349918782711029,0.3342639803886413,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688021659851,1.0418744087219238,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905693054199,0.3888541758060455,0.3888541758060455,1.0,1.0,-3.275867462158203,0.9490342140197754,2.326833248138428,0.2104424834251403,0.9100438356399536,0.9100438356399536,0.0,171.45791625976562,169.0,42979.64453125,0.0,2961.7705078125,1.0,280.9577331542969,283.76123046875,291.3607482910156,294.140625,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670703411102296,1.0,0.0,0.0,3.668717384338379,3.668741464614868,8.98094015155948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.78125,0.0,1550.6204833984375,1895.4371337890625,0.0,4015.355224609375,0.9091411232948304,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396152496338,0.3865739703178406,0.3506255447864532,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723132491111755,0.5436097383499146,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392147064209,0.4536208808422088,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170811533927917,0.3496253788471222,0.3342091143131256,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.228356048464775,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441999435425,0.3883951008319855,0.3883951008319855,1.0,1.0,-3.2725234031677246,0.9465856552124025,2.3259377479553223,0.2086895257234573,0.910004734992981,0.910004734992981,0.0,170.75009155273438,172.0,44051.0703125,0.0,2950.698486328125,1.0,280.6580505371094,283.5227355957031,291.3619384765625,294.2259521484375,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826513528823853,1.0,0.0,0.0,3.679550647735596,3.679574966430664,9.034058052748152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.9755859375,0.0,1564.2186279296875,1895.4371337890625,0.0,4151.72705078125,0.9116871356964112,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396152496338,0.3865739703178406,0.3506255447864532,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723132491111755,0.5436097383499146,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392147064209,0.4536208808422088,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170811533927917,0.3496253788471222,0.3342091143131256,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.228356048464775,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441999435425,0.3883951008319855,0.3883951008319855,1.0,1.0,-3.2725234031677246,0.9465856552124025,2.3259377479553223,0.2086895257234573,0.910004734992981,0.910004734992981,0.0,170.75009155273438,172.0,44051.0703125,0.0,2950.698486328125,1.0,280.6580505371094,283.5227355957031,291.3619384765625,294.2259521484375,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826513528823853,1.0,0.0,0.0,3.679550647735596,3.679574966430664,9.034058052748152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.9755859375,0.0,1564.2186279296875,1895.4371337890625,0.0,4151.72705078125,0.9116871356964112,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465084075928,0.3845015168190002,0.3489334285259247,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695968866348267,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645117759705,0.456542819738388,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148633241653442,0.3486745059490204,0.333498865365982,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962416410446,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666278839111,0.387935996055603,0.387935996055603,1.0,1.0,-3.268385648727417,0.943878710269928,2.3245067596435547,0.2068426460027694,0.9074518084526062,0.9074518084526062,0.0,171.87269592285156,175.0,45127.5625,0.0,2948.172119140625,1.0,280.3580017089844,283.29052734375,291.34527587890625,294.2792663574219,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956725239753724,1.0,0.0,0.0,3.6819663047790527,3.681990623474121,9.045922979566968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.58349609375,0.0,1568.6680908203125,1895.4371337890625,0.0,4263.3955078125,0.9123790860176086,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465084075928,0.3845015168190002,0.3489334285259247,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695968866348267,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645117759705,0.456542819738388,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148633241653442,0.3486745059490204,0.333498865365982,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962416410446,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666278839111,0.387935996055603,0.387935996055603,1.0,1.0,-3.268385648727417,0.943878710269928,2.3245067596435547,0.2068426460027694,0.9074518084526062,0.9074518084526062,0.0,171.87269592285156,175.0,45127.5625,0.0,2948.172119140625,1.0,280.3580017089844,283.29052734375,291.34527587890625,294.2792663574219,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956725239753724,1.0,0.0,0.0,3.6819663047790527,3.681990623474121,9.045922979566968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.58349609375,0.0,1568.6680908203125,1895.4371337890625,0.0,4263.3955078125,0.9123790860176086,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379156589508057,0.3833372890949249,0.3480108976364136,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598944783210754,0.5680895447731018,0.5399680733680725,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060141563415527,0.4588555097579956,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131692409515381,0.3480534255504608,0.3330219984054565,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037034988403,0.2273519188165664,1.040058135986328,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159073114395142,0.387706458568573,0.387706458568573,1.0,1.0,-3.2661449909210205,0.9424675703048706,2.3236773014068604,0.2058944702148437,0.904646098613739,0.904646098613739,0.0,172.8124237060547,175.0,46076.42578125,0.0,2948.65478515625,1.0,280.1004333496094,283.111328125,291.363525390625,294.4037780761719,293.1499938964844,293.1499938964844,280.04998779296875,36093.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797690391540527,3.679793357849121,9.035129551193676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.54150390625,0.0,1567.248046875,1895.4371337890625,0.0,4300.0,0.9119489192962646,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354582786560059,0.3820720613002777,0.3469275534152984,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956862211227417,0.5664680004119873,0.5385056138038635,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070913314819336,0.4617377519607544,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.81103515625,0.3473320007324219,0.332411378622055,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538401603699,0.2267978191375732,1.0379728078842163,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.616195797920227,0.3875416815280914,0.3875416815280914,1.0,1.0,-3.26330828666687,0.9410256743431092,2.322282552719116,0.2050507962703704,0.9023605585098268,0.9023605585098268,0.0,173.98980712890625,178.0,46136.45703125,0.0,2949.19287109375,1.0,280.0578918457031,283.0614624023437,291.3482360839844,294.3382873535156,293.1499938964844,293.1499938964844,279.75,36210.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6748340129852295,3.674858331680298,9.010912549456408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.9033203125,0.0,1562.5616455078125,1895.4371337890625,0.0,4300.0,0.910955846309662,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301904797554016,0.3793798685073852,0.3446899652481079,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084070444107056,0.468170017004013,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062306642532349,0.3457320630550384,0.3310778439044952,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943996667862,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168754696846008,0.3872120678424835,0.3872120678424835,1.0,1.0,-3.257138729095459,0.9379984736442566,2.3191401958465576,0.2033182978630066,0.8947766423225403,0.8947766423225403,0.0,176.65374755859375,181.0,47077.640625,0.0,2950.92724609375,1.0,279.7580871582031,282.8373718261719,291.3804931640625,294.42547607421875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657231569290161,3.6572556495666495,8.924793633013905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.02587890625,0.0,1544.9249267578125,1895.4371337890625,0.0,4300.0,0.9072107076644896,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301904797554016,0.3793798685073852,0.3446899652481079,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084070444107056,0.468170017004013,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062306642532349,0.3457320630550384,0.3310778439044952,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943996667862,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168754696846008,0.3872120678424835,0.3872120678424835,1.0,1.0,-3.257138729095459,0.9379984736442566,2.3191401958465576,0.2033182978630066,0.8947766423225403,0.8947766423225403,0.0,176.65374755859375,181.0,47077.640625,0.0,2950.92724609375,1.0,279.7580871582031,282.8373718261719,291.3804931640625,294.42547607421875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657231569290161,3.6572556495666495,8.924793633013905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.02587890625,0.0,1544.9249267578125,1895.4371337890625,0.0,4300.0,0.9072107076644896,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262495994567871,0.3782812356948852,0.3433203399181366,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612350702285767,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113403677940369,0.4735080599784851,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024672269821167,0.3451883494853973,0.3303009867668152,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781323432922,1.0294827222824097,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.386882483959198,0.386882483959198,1.0,1.0,-3.2541778087615967,0.9360712170600892,2.318106412887573,0.2018333077430725,0.8923476338386536,0.8923476338386536,0.0,178.97947692871094,184.0,45871.36328125,0.0,2957.582763671875,1.0,280.04217529296875,283.0502014160156,291.2698669433594,294.1900329589844,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991543889045716,1.0,0.0,0.0,3.6407783031463614,3.640802145004273,8.844672265695408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.99609375,0.0,1526.0792236328125,1895.4371337890625,0.0,4292.8681640625,0.9035162329673768,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262495994567871,0.3782812356948852,0.3433203399181366,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612350702285767,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113403677940369,0.4735080599784851,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024672269821167,0.3451883494853973,0.3303009867668152,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781323432922,1.0294827222824097,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.386882483959198,0.386882483959198,1.0,1.0,-3.2541778087615967,0.9360712170600892,2.318106412887573,0.2018333077430725,0.8923476338386536,0.8923476338386536,0.0,178.97947692871094,184.0,45871.36328125,0.0,2957.582763671875,1.0,280.04217529296875,283.0502014160156,291.2698669433594,294.1900329589844,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991543889045716,1.0,0.0,0.0,3.6407783031463614,3.640802145004273,8.844672265695408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.99609375,0.0,1526.0792236328125,1895.4371337890625,0.0,4292.8681640625,0.9035162329673768,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067000389099,0.3784922063350677,0.3433392941951751,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609214901924133,0.532840371131897,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164167761802673,0.4767621159553528,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009178638458252,0.3457935750484466,0.3307001292705536,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050936222076,1.0302743911743164,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131374359131,0.386590301990509,0.386590301990509,1.0,1.0,-3.25891661643982,0.9368615746498108,2.322054862976074,0.2013633847236633,0.8926595449447632,0.8926595449447632,0.0,180.6864624023437,187.0,44751.79296875,0.0,2977.156494140625,1.0,280.3416442871094,283.28350830078125,291.22412109375,294.05145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871171712875366,1.0,0.0,0.0,3.631348133087158,3.631372213363648,8.798914450380835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.134765625,0.0,1514.2686767578125,1895.4371337890625,0.0,4190.27490234375,0.901289701461792,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067000389099,0.3784922063350677,0.3433392941951751,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609214901924133,0.532840371131897,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164167761802673,0.4767621159553528,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009178638458252,0.3457935750484466,0.3307001292705536,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050936222076,1.0302743911743164,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131374359131,0.386590301990509,0.386590301990509,1.0,1.0,-3.25891661643982,0.9368615746498108,2.322054862976074,0.2013633847236633,0.8926595449447632,0.8926595449447632,0.0,180.6864624023437,187.0,44751.79296875,0.0,2977.156494140625,1.0,280.3416442871094,283.28350830078125,291.22412109375,294.05145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871171712875366,1.0,0.0,0.0,3.631348133087158,3.631372213363648,8.798914450380835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.134765625,0.0,1514.2686767578125,1895.4371337890625,0.0,4190.27490234375,0.901289701461792,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235798478126526,0.3792960941791534,0.3439913392066955,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613412261009216,0.5331355929374695,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227336764335632,0.4793969988822937,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003052473068237,0.3470342755317688,0.3317863643169403,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385470628738,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803789138794,0.38629812002182,0.38629812002182,1.0,1.0,-3.26909613609314,0.9394971132278442,2.329599142074585,0.2015492767095565,0.8955602049827576,0.8955602049827576,0.0,182.34727478027344,190.0,43729.64453125,0.0,3008.17431640625,1.0,280.6415710449219,283.51666259765625,291.213134765625,293.96807861328125,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746955037117004,1.0,0.0,0.0,3.630802869796753,3.630826711654663,8.796271231403807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.435546875,0.0,1511.888916015625,1895.4371337890625,0.0,4082.44580078125,0.9010053873062134,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235798478126526,0.3792960941791534,0.3439913392066955,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613412261009216,0.5331355929374695,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227336764335632,0.4793969988822937,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003052473068237,0.3470342755317688,0.3317863643169403,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385470628738,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803789138794,0.38629812002182,0.38629812002182,1.0,1.0,-3.26909613609314,0.9394971132278442,2.329599142074585,0.2015492767095565,0.8955602049827576,0.8955602049827576,0.0,182.34727478027344,190.0,43729.64453125,0.0,3008.17431640625,1.0,280.6415710449219,283.51666259765625,291.213134765625,293.96807861328125,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746955037117004,1.0,0.0,0.0,3.630802869796753,3.630826711654663,8.796271231403807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.435546875,0.0,1511.888916015625,1895.4371337890625,0.0,4082.44580078125,0.9010053873062134,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231578469276428,0.3798239529132843,0.34441077709198,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322292804718,0.561709463596344,0.533418595790863,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261618971824646,0.4807720482349396,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000787496566772,0.3477969467639923,0.3324633538722992,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.226751446723938,1.0366648435592651,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230286359786987,0.3861520290374756,0.3861520290374756,1.0,1.0,-3.275519132614136,0.9412639737129213,2.33425521850586,0.2018018066883087,0.8985637426376343,0.8985637426376343,0.0,183.2655639648437,190.0,42856.48046875,0.0,3027.108642578125,1.0,280.8982238769531,283.6977233886719,291.1880798339844,293.8372802734375,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666187763214112,1.0,0.0,0.0,3.634057521820069,3.6340813636779785,8.812048690742813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.41064453125,0.0,1514.3941650390625,1895.4371337890625,0.0,4011.361572265625,0.9016667008399964,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229341506958008,0.3804645240306854,0.3450014591217041,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713312149048,0.5622101426124573,0.533896267414093,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297748327255249,0.4820168912410736,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000471591949463,0.3486701548099518,0.3332858383655548,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353986740112,0.2274694740772247,1.039845585823059,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245227456092834,0.3858758509159088,0.3858758509159088,1.0,1.0,-3.2831125259399414,0.9430779814720154,2.340034484863281,0.2018368989229202,0.9011144638061525,0.9011144638061525,0.0,184.17481994628903,193.0,42861.3671875,0.0,3048.59326171875,1.0,280.9415588378906,283.7523193359375,291.2124938964844,293.908935546875,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634574055671692,1.0,0.0,0.0,3.6401422023773193,3.6401660442352295,8.841582825880323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.76025390625,0.0,1520.2178955078125,1895.4371337890625,0.0,3983.344970703125,0.9029102325439452,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206955194473267,0.3800638318061828,0.3452069461345672,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615265369415283,0.5338596701622009,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295714378357,0.4865296185016632,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983489632606506,0.3493108749389648,0.3343283236026764,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.228153645992279,1.044511318206787,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853234648704529,0.3853234648704529,1.0,1.0,-3.295614242553711,0.945729911327362,2.349884271621704,0.2016737461090088,0.9015568494796752,0.9015568494796752,0.0,186.8551483154297,196.0,44021.953125,0.0,3090.807861328125,1.0,280.6578674316406,283.5447998046875,291.300537109375,294.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781041145324708,1.0,0.0,0.0,3.647944211959839,3.647968053817749,8.879523534233158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.19921875,0.0,1529.45458984375,1895.4371337890625,0.0,4112.22216796875,0.9046801328659058,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206955194473267,0.3800638318061828,0.3452069461345672,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615265369415283,0.5338596701622009,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295714378357,0.4865296185016632,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983489632606506,0.3493108749389648,0.3343283236026764,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.228153645992279,1.044511318206787,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853234648704529,0.3853234648704529,1.0,1.0,-3.295614242553711,0.945729911327362,2.349884271621704,0.2016737461090088,0.9015568494796752,0.9015568494796752,0.0,186.8551483154297,196.0,44021.953125,0.0,3090.807861328125,1.0,280.6578674316406,283.5447998046875,291.300537109375,294.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781041145324708,1.0,0.0,0.0,3.647944211959839,3.647968053817749,8.879523534233158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.19921875,0.0,1529.45458984375,1895.4371337890625,0.0,4112.22216796875,0.9046801328659058,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160507678985596,0.3783462941646576,0.3440291583538055,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368006706237793,0.4936807155609131,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942726612091064,0.3488075733184814,0.3342199325561523,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278932183980941,1.0449498891830444,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828192710876,0.3847710788249969,0.3847710788249969,1.0,1.0,-3.301264524459839,0.9460567235946656,2.355207681655884,0.2006948143243789,0.8994154334068298,0.8994154334068298,0.0,190.53330993652344,199.0,45189.5625,0.0,3123.885986328125,1.0,280.3582458496094,283.3210144042969,291.3083801269531,294.2401733398437,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943239092826844,1.0,0.0,0.0,3.649061679840088,3.649085760116577,8.884964586286515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.75634765625,0.0,1532.0213623046875,1895.4371337890625,0.0,4251.93505859375,0.905043601989746,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160507678985596,0.3783462941646576,0.3440291583538055,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368006706237793,0.4936807155609131,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942726612091064,0.3488075733184814,0.3342199325561523,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278932183980941,1.0449498891830444,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828192710876,0.3847710788249969,0.3847710788249969,1.0,1.0,-3.301264524459839,0.9460567235946656,2.355207681655884,0.2006948143243789,0.8994154334068298,0.8994154334068298,0.0,190.53330993652344,199.0,45189.5625,0.0,3123.885986328125,1.0,280.3582458496094,283.3210144042969,291.3083801269531,294.2401733398437,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943239092826844,1.0,0.0,0.0,3.649061679840088,3.649085760116577,8.884964586286515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.75634765625,0.0,1532.0213623046875,1895.4371337890625,0.0,4251.93505859375,0.905043601989746,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120710849761963,0.3777994215488434,0.3432497680187225,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937002182007,0.5309386849403381,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488951683044,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.790691077709198,0.3488947451114654,0.3341515660285949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094904661178,1.0447795391082764,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.632731020450592,0.3841828107833862,0.3841828107833862,1.0,1.0,-3.306203603744507,0.9460462927818298,2.360157251358032,0.1993788331747055,0.9023086428642272,0.9023086428642272,0.0,193.87384033203125,202.0,44128.26953125,0.0,3153.609619140625,1.0,280.6421813964844,283.52618408203125,291.20928955078125,294.01123046875,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843732118606568,1.0,0.0,0.0,3.653442144393921,3.65346622467041,8.906309290068748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.71923828125,0.0,1535.97265625,1895.4371337890625,0.0,4166.61962890625,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120710849761963,0.3777994215488434,0.3432497680187225,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937002182007,0.5309386849403381,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488951683044,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.790691077709198,0.3488947451114654,0.3341515660285949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094904661178,1.0447795391082764,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.632731020450592,0.3841828107833862,0.3841828107833862,1.0,1.0,-3.306203603744507,0.9460462927818298,2.360157251358032,0.1993788331747055,0.9023086428642272,0.9023086428642272,0.0,193.87384033203125,202.0,44128.26953125,0.0,3153.609619140625,1.0,280.6421813964844,283.52618408203125,291.20928955078125,294.01123046875,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843732118606568,1.0,0.0,0.0,3.653442144393921,3.65346622467041,8.906309290068748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.71923828125,0.0,1535.97265625,1895.4371337890625,0.0,4166.61962890625,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297180175781,0.3765983283519745,0.3426178097724914,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583275794983,0.5298582315444946,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417718768119812,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875847220420837,0.3486653566360473,0.3342699110507965,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301698923111,1.0452511310577393,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835945129394531,0.3835945129394531,1.0,1.0,-3.31201696395874,0.9463134407997132,2.365703582763672,0.198281243443489,0.9003299474716187,0.9003299474716187,0.0,197.05831909179688,205.0,45253.50390625,0.0,3184.46435546875,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.18914794921875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949052929878236,1.0,0.0,0.0,3.653990507125856,3.654014587402344,8.90898320449196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.88916015625,0.0,1537.6536865234375,1895.4371337890625,0.0,4256.87841796875,0.906161904335022,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297180175781,0.3765983283519745,0.3426178097724914,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583275794983,0.5298582315444946,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417718768119812,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875847220420837,0.3486653566360473,0.3342699110507965,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301698923111,1.0452511310577393,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835945129394531,0.3835945129394531,1.0,1.0,-3.31201696395874,0.9463134407997132,2.365703582763672,0.198281243443489,0.9003299474716187,0.9003299474716187,0.0,197.05831909179688,205.0,45253.50390625,0.0,3184.46435546875,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.18914794921875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949052929878236,1.0,0.0,0.0,3.653990507125856,3.654014587402344,8.90898320449196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.88916015625,0.0,1537.6536865234375,1895.4371337890625,0.0,4256.87841796875,0.906161904335022,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059960007667542,0.3755903840065002,0.3419247269630432,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153721928596495,0.5554081797599792,0.5289137959480286,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420381307601929,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855408787727356,0.3482392132282257,0.3340514004230499,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273959219455719,1.0445053577423096,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362777352333069,0.3833003938198089,0.3833003938198089,1.0,1.0,-3.3131237030029297,0.9458389282226562,2.367284774780273,0.197525218129158,0.8977687954902649,0.8977687954902649,0.0,198.85699462890625,205.0,46236.859375,0.0,3197.094970703125,1.0,280.10113525390625,283.1456604003906,291.3040771484375,294.342041015625,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513731479644775,3.651397228240967,8.896224130694463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.06787109375,0.0,1535.6297607421875,1895.4371337890625,0.0,4300.0,0.9056217670440674,1.0,0.0,3.0,1.0,0.0
