time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031345009803772,0.3743964731693268,0.3409669995307922,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119367003440856,0.5539427995681763,0.52767014503479,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418693900108337,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831516265869141,0.3476404249668121,0.3336153030395508,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.2269083112478256,1.042935848236084,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372531056404114,0.3830611705780029,0.3830611705780029,1.0,1.0,-3.3127408027648926,0.94501131772995,2.367729425430298,0.1967470496892929,0.8957231044769287,0.8957231044769287,0.0,200.7876739501953,208.0,46325.05859375,0.0,3207.16357421875,1.0,280.05810546875,283.097412109375,291.2987365722656,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646279573440552,3.646303653717041,8.871421641742927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.3330078125,0.0,1530.71337890625,1895.4371337890625,0.0,4300.0,0.9045830965042114,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.798736035823822,0.3735032677650451,0.3398600816726684,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594455242157,0.5524789690971375,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496283531189,0.518954336643219,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.779414176940918,0.3473857939243316,0.3331998884677887,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784899234771729,0.2265459299087524,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926837921143,0.3825827240943908,0.3825827240943908,1.0,1.0,-3.313040256500244,0.9437407851219176,2.3692996501922607,0.1952123492956161,0.8961700201034546,0.8961700201034546,0.0,204.13400268554688,211.0,45179.5625,0.0,3226.767822265625,1.0,280.3421325683594,283.3048400878906,291.20196533203125,294.0714416503906,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948855638504028,1.0,0.0,0.0,3.64107346534729,3.6410975456237793,8.846106993587455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.0986328125,0.0,1524.155029296875,1895.4371337890625,0.0,4256.71044921875,0.9033743739128112,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.798736035823822,0.3735032677650451,0.3398600816726684,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594455242157,0.5524789690971375,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496283531189,0.518954336643219,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.779414176940918,0.3473857939243316,0.3331998884677887,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784899234771729,0.2265459299087524,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926837921143,0.3825827240943908,0.3825827240943908,1.0,1.0,-3.313040256500244,0.9437407851219176,2.3692996501922607,0.1952123492956161,0.8961700201034546,0.8961700201034546,0.0,204.13400268554688,211.0,45179.5625,0.0,3226.767822265625,1.0,280.3421325683594,283.3048400878906,291.20196533203125,294.0714416503906,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948855638504028,1.0,0.0,0.0,3.64107346534729,3.6410975456237793,8.846106993587455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.0986328125,0.0,1524.155029296875,1895.4371337890625,0.0,4256.71044921875,0.9033743739128112,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150045394897,0.373826265335083,0.340018481016159,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523584485054016,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473485469818115,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.777708888053894,0.3481424152851105,0.3337932229042053,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269987016916275,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641205906867981,0.3821042776107788,0.3821042776107788,1.0,1.0,-3.319133996963501,0.9444144368171692,2.374719619750977,0.1943039000034332,0.8992612957954407,0.8992612957954407,0.0,206.5832061767578,214.0,44092.140625,0.0,3254.282958984375,1.0,280.6416931152344,283.531005859375,291.1703491210937,293.9518127441406,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816941618919371,1.0,0.0,0.0,3.64330005645752,3.6433238983154297,8.856929412104364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.84521484375,0.0,1525.157470703125,1895.4371337890625,0.0,4143.43212890625,0.9037437438964844,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150045394897,0.373826265335083,0.340018481016159,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523584485054016,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473485469818115,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.777708888053894,0.3481424152851105,0.3337932229042053,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269987016916275,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641205906867981,0.3821042776107788,0.3821042776107788,1.0,1.0,-3.319133996963501,0.9444144368171692,2.374719619750977,0.1943039000034332,0.8992612957954407,0.8992612957954407,0.0,206.5832061767578,214.0,44092.140625,0.0,3254.282958984375,1.0,280.6416931152344,283.531005859375,291.1703491210937,293.9518127441406,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816941618919371,1.0,0.0,0.0,3.64330005645752,3.6433238983154297,8.856929412104364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.84521484375,0.0,1525.157470703125,1895.4371337890625,0.0,4143.43212890625,0.9037437438964844,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956950664520264,0.3747313320636749,0.3407686054706573,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523975968360901,0.5252242684364319,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771877646446228,0.3494914174079895,0.3349962830543518,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072718858719,1.046756386756897,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816662430763244,0.3816662430763244,1.0,1.0,-3.331026315689087,0.9471368193626404,2.3838894367218018,0.1941834986209869,0.9049628973007202,0.9049628973007202,0.0,208.6010589599609,217.0,43178.76171875,0.0,3292.525390625,1.0,280.9417419433594,283.7626037597656,291.1671142578125,293.8831481933594,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692015647888184,1.0,0.0,0.0,3.6543123722076416,3.654336214065552,8.910552082852519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.09228515625,0.0,1535.6236572265625,1895.4371337890625,0.0,4034.171875,0.9060473442077636,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956950664520264,0.3747313320636749,0.3407686054706573,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523975968360901,0.5252242684364319,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771877646446228,0.3494914174079895,0.3349962830543518,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072718858719,1.046756386756897,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816662430763244,0.3816662430763244,1.0,1.0,-3.331026315689087,0.9471368193626404,2.3838894367218018,0.1941834986209869,0.9049628973007202,0.9049628973007202,0.0,208.6010589599609,217.0,43178.76171875,0.0,3292.525390625,1.0,280.9417419433594,283.7626037597656,291.1671142578125,293.8831481933594,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692015647888184,1.0,0.0,0.0,3.6543123722076416,3.654336214065552,8.910552082852519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.09228515625,0.0,1535.6236572265625,1895.4371337890625,0.0,4034.171875,0.9060473442077636,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806279182434,0.3741400241851806,0.3408169746398926,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520727634429932,0.5259420871734619,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980803728103638,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987742424011,0.3499268293380737,0.3358542323112488,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.2284501641988754,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228796005249,0.3812282085418701,0.3812282085418701,1.0,1.0,-3.339744329452514,0.9487773776054382,2.390966892242432,0.1939380764961242,0.9055198431015016,0.9055198431015016,0.0,211.6641082763672,220.0,44315.63671875,0.0,3329.730224609375,1.0,280.65777587890625,283.55206298828125,291.2574768066406,294.1131286621094,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828742146492004,1.0,0.0,0.0,3.663259267807007,3.663283348083496,8.954236818681238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.86962890625,0.0,1546.3057861328125,1895.4371337890625,0.0,4153.65673828125,0.908084750175476,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806279182434,0.3741400241851806,0.3408169746398926,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520727634429932,0.5259420871734619,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980803728103638,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987742424011,0.3499268293380737,0.3358542323112488,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.2284501641988754,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228796005249,0.3812282085418701,0.3812282085418701,1.0,1.0,-3.339744329452514,0.9487773776054382,2.390966892242432,0.1939380764961242,0.9055198431015016,0.9055198431015016,0.0,211.6641082763672,220.0,44315.63671875,0.0,3329.730224609375,1.0,280.65777587890625,283.55206298828125,291.2574768066406,294.1131286621094,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828742146492004,1.0,0.0,0.0,3.663259267807007,3.663283348083496,8.954236818681238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.86962890625,0.0,1546.3057861328125,1895.4371337890625,0.0,4153.65673828125,0.908084750175476,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906407713890076,0.3732973337173462,0.3403174579143524,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477222442627,0.5510455369949341,0.5252618193626404,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092705726624,0.756046712398529,0.5288857221603394,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733446359634399,0.3496985733509063,0.3358722329139709,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168363571167,0.2283206284046173,1.0507546663284302,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089954376221,0.3810091912746429,0.3810091912746429,1.0,1.0,-3.339707374572754,0.948125958442688,2.3915812969207764,0.19330894947052,0.9042177796363832,0.9042177796363832,0.0,213.7669372558593,220.0,45327.46484375,0.0,3341.632568359375,1.0,280.4008178710937,283.374755859375,291.2917785644531,294.2730712890625,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931082129478456,1.0,0.0,0.0,3.665334463119507,3.665358781814575,8.964385642684647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.65966796875,0.0,1549.3857421875,1895.4371337890625,0.0,4241.58203125,0.908581018447876,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876597046852112,0.3722195327281952,0.3395044207572937,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158350944519,0.5497421026229858,0.5242187976837158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678556919098,0.7564948201179504,0.5293070077896118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709004282951355,0.3492413759231567,0.3356157541275024,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.671126663684845,0.2279893457889557,1.0500872135162354,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484597325325012,0.3807202577590942,0.3807202577590942,1.0,1.0,-3.3368752002716064,0.9463501572608948,2.3905248641967773,0.1921648234128952,0.9034063220024108,0.9034063220024108,0.0,216.09713745117188,223.0,45423.578125,0.0,3348.456787109375,1.0,280.3580017089844,283.3232727050781,291.26788330078125,294.214111328125,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998408317565918,1.0,0.0,0.0,3.6651999950408936,3.665224075317383,8.963727395894239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.2666015625,0.0,1549.88037109375,1895.4371337890625,0.0,4286.5673828125,0.9086382985115052,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.369698017835617,0.3375508487224579,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865475058555603,0.5466764569282532,0.521689236164093,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856251716614,0.7569102048873901,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.765818178653717,0.3479257822036743,0.3347022831439972,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400100708008,0.2269450426101684,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496149301528931,0.3801423609256744,0.3801423609256744,1.0,1.0,-3.327244281768799,0.941451609134674,2.3857924938201904,0.1893768906593322,0.8987156748771667,0.8987156748771667,0.0,220.6441802978516,226.0,46415.0390625,0.0,3352.384521484375,1.0,280.0581359863281,283.0936889648437,291.2876281738281,294.2908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658371925354004,3.658396244049072,8.930361445891322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.59375,0.0,1544.017333984375,1895.4371337890625,0.0,4300.0,0.907268762588501,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.369698017835617,0.3375508487224579,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865475058555603,0.5466764569282532,0.521689236164093,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856251716614,0.7569102048873901,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.765818178653717,0.3479257822036743,0.3347022831439972,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400100708008,0.2269450426101684,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496149301528931,0.3801423609256744,0.3801423609256744,1.0,1.0,-3.327244281768799,0.941451609134674,2.3857924938201904,0.1893768906593322,0.8987156748771667,0.8987156748771667,0.0,220.6441802978516,226.0,46415.0390625,0.0,3352.384521484375,1.0,280.0581359863281,283.0936889648437,291.2876281738281,294.2908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658371925354004,3.658396244049072,8.930361445891322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.59375,0.0,1544.017333984375,1895.4371337890625,0.0,4300.0,0.907268762588501,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774605751037598,0.3686382472515106,0.3362718224525451,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819434642791748,0.5450122356414795,0.5197800993919373,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594440579414368,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624269723892212,0.3474993407726288,0.3341046273708343,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835103034973,0.2264527529478073,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505648493766785,0.3795644640922546,0.3795644640922546,1.0,1.0,-3.32109808921814,0.9377333521842957,2.383364677429199,0.1867564618587494,0.8990298509597778,0.8990298509597778,0.0,223.8391571044922,229.0,45213.3046875,0.0,3356.552490234375,1.0,280.3422241210937,283.2972412109375,291.1820678710937,294.0566101074219,293.1499938964844,293.1499938964844,280.6499938964844,36113.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963403940200806,1.0,0.0,0.0,3.6534173488616943,3.653441429138184,8.906188213586574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.380859375,0.0,1537.8271484375,1895.4371337890625,0.0,4269.06201171875,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774605751037598,0.3686382472515106,0.3362718224525451,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819434642791748,0.5450122356414795,0.5197800993919373,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594440579414368,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624269723892212,0.3474993407726288,0.3341046273708343,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835103034973,0.2264527529478073,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505648493766785,0.3795644640922546,0.3795644640922546,1.0,1.0,-3.32109808921814,0.9377333521842957,2.383364677429199,0.1867564618587494,0.8990298509597778,0.8990298509597778,0.0,223.8391571044922,229.0,45213.3046875,0.0,3356.552490234375,1.0,280.3422241210937,283.2972412109375,291.1820678710937,294.0566101074219,293.1499938964844,293.1499938964844,280.6499938964844,36113.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963403940200806,1.0,0.0,0.0,3.6534173488616943,3.653441429138184,8.906188213586574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.380859375,0.0,1537.8271484375,1895.4371337890625,0.0,4269.06201171875,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761057615280151,0.3688790798187256,0.3363221287727356,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636263966560364,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614515423774719,0.3481688201427459,0.3345768749713897,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432825803756,1.0454164743423462,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793410658836365,0.3793410658836365,1.0,1.0,-3.325857639312744,0.9386484622955322,2.387209177017212,0.1864098757505417,0.9020130038261414,0.9020130038261414,0.0,225.6507873535156,232.0,44113.97265625,0.0,3377.6923828125,1.0,280.64178466796875,283.52294921875,291.146240234375,293.9297180175781,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830409288406372,1.0,0.0,0.0,3.655499219894409,3.6555233001708975,8.916341585063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.96533203125,0.0,1538.7542724609375,1895.4371337890625,0.0,4155.10009765625,0.9064746499061584,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761057615280151,0.3688790798187256,0.3363221287727356,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636263966560364,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614515423774719,0.3481688201427459,0.3345768749713897,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432825803756,1.0454164743423462,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793410658836365,0.3793410658836365,1.0,1.0,-3.325857639312744,0.9386484622955322,2.387209177017212,0.1864098757505417,0.9020130038261414,0.9020130038261414,0.0,225.6507873535156,232.0,44113.97265625,0.0,3377.6923828125,1.0,280.64178466796875,283.52294921875,291.146240234375,293.9297180175781,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830409288406372,1.0,0.0,0.0,3.655499219894409,3.6555233001708975,8.916341585063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.96533203125,0.0,1538.7542724609375,1895.4371337890625,0.0,4155.10009765625,0.9064746499061584,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775279045105,0.3679140508174896,0.3359778523445129,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434468984603882,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752202987671,0.536024808883667,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597011923789978,0.3481995463371277,0.3349925279617309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.226886972784996,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307998657227,0.3791176676750183,0.3791176676750183,1.0,1.0,-3.329536199569702,0.9392191171646118,2.39031720161438,0.1862471401691436,0.8999979496002197,0.8999979496002197,0.0,228.36502075195312,235.0,45241.4765625,0.0,3401.5185546875,1.0,280.3577880859375,283.3193054199219,291.22918701171875,294.14404296875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945099949836732,1.0,0.0,0.0,3.6545698642730713,3.654593944549561,8.911807753975154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.552734375,0.0,1538.5931396484375,1895.4371337890625,0.0,4253.517578125,0.9063215851783752,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775279045105,0.3679140508174896,0.3359778523445129,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434468984603882,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752202987671,0.536024808883667,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597011923789978,0.3481995463371277,0.3349925279617309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.226886972784996,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307998657227,0.3791176676750183,0.3791176676750183,1.0,1.0,-3.329536199569702,0.9392191171646118,2.39031720161438,0.1862471401691436,0.8999979496002197,0.8999979496002197,0.0,228.36502075195312,235.0,45241.4765625,0.0,3401.5185546875,1.0,280.3577880859375,283.3193054199219,291.22918701171875,294.14404296875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945099949836732,1.0,0.0,0.0,3.6545698642730713,3.654593944549561,8.911807753975154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.552734375,0.0,1538.5931396484375,1895.4371337890625,0.0,4253.517578125,0.9063215851783752,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715556025505066,0.3669326901435852,0.3353373110294342,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422488451004028,0.5177761912345886,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663100361824036,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580480575561523,0.347828060388565,0.3348543345928192,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.226612240076065,1.046632170677185,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547831296920776,0.3790059685707092,0.3790059685707092,1.0,1.0,-3.327765941619873,0.9383018016815186,2.3894641399383545,0.1857566833496093,0.89739990234375,0.89739990234375,0.0,230.24703979492188,235.0,46210.55078125,0.0,3408.1494140625,1.0,280.10113525390625,283.1439819335937,291.2671203613281,294.30181884765625,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651411056518554,3.651434898376465,8.896408303371572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.46484375,0.0,1535.9110107421875,1895.4371337890625,0.0,4300.0,0.9056543707847596,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689505815505981,0.3657337427139282,0.3344036936759949,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752596855164,0.5407976508140564,0.5165792107582092,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161136627196,0.7664646506309509,0.536774218082428,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559667825698853,0.3472522497177124,0.3344694674015045,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.2261602580547332,1.0453448295593262,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553468108177185,0.3787794411182403,0.3787794411182403,1.0,1.0,-3.3234546184539795,0.9362255334854126,2.3872292041778564,0.1846666783094406,0.8953021168708801,0.8953021168708801,0.0,232.37673950195312,238.0,46272.796875,0.0,3410.353759765625,1.0,280.0581359863281,283.09454345703125,291.2631225585937,294.2540588378906,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458473205566406,3.64587140083313,8.869318435245077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.60546875,0.0,1530.4365234375,1895.4371337890625,0.0,4300.0,0.9045065641403198,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654268741607666,0.3647883236408233,0.3332578837871551,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392892956733704,0.5148570537567139,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689476609230042,0.5381068587303162,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531523108482361,0.34700608253479,0.3340711593627929,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258403897285461,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564663052558899,0.3783263862133026,0.3783263862133026,1.0,1.0,-3.318981409072876,0.933426797389984,2.385554552078247,0.1826729029417038,0.8956187963485718,0.8956187963485718,0.0,235.5128936767578,241.0,45093.3359375,0.0,3417.900146484375,1.0,280.34210205078125,283.3001708984375,291.16485595703125,294.029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953895807266236,1.0,0.0,0.0,3.639809846878052,3.639833927154541,8.839968472784676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.30615234375,0.0,1522.9207763671875,1895.4371337890625,0.0,4260.9931640625,0.9031080603599548,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654268741607666,0.3647883236408233,0.3332578837871551,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392892956733704,0.5148570537567139,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689476609230042,0.5381068587303162,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531523108482361,0.34700608253479,0.3340711593627929,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258403897285461,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564663052558899,0.3783263862133026,0.3783263862133026,1.0,1.0,-3.318981409072876,0.933426797389984,2.385554552078247,0.1826729029417038,0.8956187963485718,0.8956187963485718,0.0,235.5128936767578,241.0,45093.3359375,0.0,3417.900146484375,1.0,280.34210205078125,283.3001708984375,291.16485595703125,294.029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953895807266236,1.0,0.0,0.0,3.639809846878052,3.639833927154541,8.839968472784676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.30615234375,0.0,1522.9207763671875,1895.4371337890625,0.0,4260.9931640625,0.9031080603599548,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155289649963,0.3650636076927185,0.3333538174629211,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066074371338,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730177044868469,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523450255393982,0.3477677702903747,0.3346484005451202,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179570436477,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778733313083648,0.3778733313083648,1.0,1.0,-3.3244974613189697,0.9339479207992554,2.390549421310425,0.1818412244319915,0.8986077308654785,0.8986077308654785,0.0,237.4084930419922,244.0,44004.80859375,0.0,3441.339111328125,1.0,280.64166259765625,283.5267333984375,291.1324462890625,293.9081726074219,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821342825889589,1.0,0.0,0.0,3.6413803100585938,3.641404151916504,8.847597428029985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9384765625,0.0,1523.1597900390625,1895.4371337890625,0.0,4147.248046875,0.9033271074295044,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155289649963,0.3650636076927185,0.3333538174629211,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066074371338,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730177044868469,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523450255393982,0.3477677702903747,0.3346484005451202,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179570436477,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778733313083648,0.3778733313083648,1.0,1.0,-3.3244974613189697,0.9339479207992554,2.390549421310425,0.1818412244319915,0.8986077308654785,0.8986077308654785,0.0,237.4084930419922,244.0,44004.80859375,0.0,3441.339111328125,1.0,280.64166259765625,283.5267333984375,291.1324462890625,293.9081726074219,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821342825889589,1.0,0.0,0.0,3.6413803100585938,3.641404151916504,8.847597428029985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9384765625,0.0,1523.1597900390625,1895.4371337890625,0.0,4147.248046875,0.9033271074295044,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636000514030457,0.3657245934009552,0.3339499533176422,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394262671470642,0.5147777795791626,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521172165870667,0.3489346504211426,0.3357458114624023,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337658166885,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951620101929,0.3775599300861358,0.3775599300861358,1.0,1.0,-3.335103273391724,0.9365436434745787,2.3985595703125,0.182064414024353,0.9041633009910583,0.9041633009910583,0.0,239.2713623046875,247.0,43051.4765625,0.0,3476.43505859375,1.0,280.94171142578125,283.7562561035156,291.129150390625,293.83758544921875,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694702625274658,1.0,0.0,0.0,3.651809930801392,3.651834011077881,8.898352916730801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.1064453125,0.0,1532.9571533203125,1895.4371337890625,0.0,4036.540771484375,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636000514030457,0.3657245934009552,0.3339499533176422,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394262671470642,0.5147777795791626,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521172165870667,0.3489346504211426,0.3357458114624023,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337658166885,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951620101929,0.3775599300861358,0.3775599300861358,1.0,1.0,-3.335103273391724,0.9365436434745787,2.3985595703125,0.182064414024353,0.9041633009910583,0.9041633009910583,0.0,239.2713623046875,247.0,43051.4765625,0.0,3476.43505859375,1.0,280.94171142578125,283.7562561035156,291.129150390625,293.83758544921875,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694702625274658,1.0,0.0,0.0,3.651809930801392,3.651834011077881,8.898352916730801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.1064453125,0.0,1532.9571533203125,1895.4371337890625,0.0,4036.540771484375,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609924077987671,0.3646726012229919,0.3336447179317474,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380789637565613,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.779617965221405,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502120137214661,0.3489295244216919,0.3362614214420318,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787358283996,1.0507041215896606,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662725567817688,0.3772465288639068,0.3772465288639068,1.0,1.0,-3.339291572570801,0.9370013475418092,2.402290344238281,0.1818713843822479,0.9045618772506714,0.9045618772506714,0.0,242.6466064453125,250.0,44165.22265625,0.0,3505.380126953125,1.0,280.65777587890625,283.5448913574219,291.2195739746094,294.06658935546875,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830493330955504,1.0,0.0,0.0,3.660158395767212,3.660182476043701,8.939084636949701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.6103515625,0.0,1542.9620361328125,1895.4371337890625,0.0,4155.1728515625,0.9074016213417052,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609924077987671,0.3646726012229919,0.3336447179317474,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380789637565613,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.779617965221405,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502120137214661,0.3489295244216919,0.3362614214420318,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787358283996,1.0507041215896606,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662725567817688,0.3772465288639068,0.3772465288639068,1.0,1.0,-3.339291572570801,0.9370013475418092,2.402290344238281,0.1818713843822479,0.9045618772506714,0.9045618772506714,0.0,242.6466064453125,250.0,44165.22265625,0.0,3505.380126953125,1.0,280.65777587890625,283.5448913574219,291.2195739746094,294.06658935546875,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830493330955504,1.0,0.0,0.0,3.660158395767212,3.660182476043701,8.939084636949701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.6103515625,0.0,1542.9620361328125,1895.4371337890625,0.0,4155.1728515625,0.9074016213417052,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587151527404785,0.3635452389717102,0.3329156637191772,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598443865776062,0.5367540717124939,0.5132531523704529,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798252701759338,0.5463659167289734,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483967542648315,0.3484181463718414,0.3360422849655151,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427028656006,0.2266236990690231,1.0497833490371704,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635169982910156,0.3770898282527923,0.3770898282527923,1.0,1.0,-3.3364288806915283,0.9355857372283936,2.4008431434631348,0.1812231987714767,0.903145432472229,0.903145432472229,0.0,244.9002227783203,250.0,45144.0,0.0,3511.550537109375,1.0,280.4009094238281,283.36590576171875,291.25323486328125,294.2243957519531,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932448863983154,1.0,0.0,0.0,3.661868333816528,3.6618924140930176,8.947438914219674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.48828125,0.0,1545.646484375,1895.4371337890625,0.0,4242.7470703125,0.9078173637390136,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559698224067688,0.3621537387371063,0.3318473994731903,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351211428642273,0.5119290947914124,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760275483131408,0.7796990275382996,0.5464171767234802,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461527585983276,0.3476458489894867,0.3355161845684051,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482088565826416,0.2259280532598495,1.0476280450820925,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640359163284302,0.3768564760684967,0.3768564760684967,1.0,1.0,-3.3303942680358887,0.9329088926315308,2.3974854946136475,0.1800155788660049,0.9021957516670228,0.9021957516670228,0.0,247.3817443847656,253.0,45202.875,0.0,3511.624267578125,1.0,280.3580322265625,283.31231689453125,291.2281188964844,294.1625061035156,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998465895652771,1.0,0.0,0.0,3.661300182342529,3.6613242626190186,8.944662113208324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.9560546875,0.0,1545.6793212890625,1895.4371337890625,0.0,4287.0537109375,0.9077798128128052,1.0,0.0,3.0,1.0,0.0
