time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.3589370548725128,0.3293153047561645,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508392572402954,0.5313164591789246,0.5087554454803467,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.971075475215912,0.7788613438606262,0.5461410880088806,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262890815735,0.3456232845783233,0.3339854776859283,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843110084534,0.2240628004074096,1.041040301322937,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260883331299,0.376389741897583,0.376389741897583,1.0,1.0,-3.313445568084717,0.9259124994277954,2.387532949447632,0.17702616751194,0.897152841091156,0.897152841091156,0.0,252.20802307128903,256.0,46102.921875,0.0,3499.661376953125,1.0,280.05816650390625,283.0778503417969,291.2437438964844,294.2305603027344,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533334255218506,3.65335750579834,8.905778940970777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.65576171875,0.0,1538.629638671875,1895.4371337890625,0.0,4300.0,0.9061622619628906,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.3589370548725128,0.3293153047561645,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508392572402954,0.5313164591789246,0.5087554454803467,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.971075475215912,0.7788613438606262,0.5461410880088806,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262890815735,0.3456232845783233,0.3339854776859283,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843110084534,0.2240628004074096,1.041040301322937,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260883331299,0.376389741897583,0.376389741897583,1.0,1.0,-3.313445568084717,0.9259124994277954,2.387532949447632,0.17702616751194,0.897152841091156,0.897152841091156,0.0,252.20802307128903,256.0,46102.921875,0.0,3499.661376953125,1.0,280.05816650390625,283.0778503417969,291.2437438964844,294.2305603027344,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533334255218506,3.65335750579834,8.905778940970777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.65576171875,0.0,1538.629638671875,1895.4371337890625,0.0,4300.0,0.9061622619628906,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342381477356,0.3570775985717773,0.3273688554763794,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854075431824,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801211476325989,0.5466310381889343,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379536032676697,0.3444007933139801,0.3326846361160278,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438373327255,1.0344665050506592,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889712333679,0.3759230077266693,0.3759230077266693,1.0,1.0,-3.2990059852600098,0.9197645783424376,2.3792412281036377,0.1741152852773666,0.8969994187355042,0.8969994187355042,0.0,255.658447265625,244.0,44797.43359375,0.0,3485.8046875,1.0,280.3421630859375,283.275634765625,291.1326599121094,293.9847717285156,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956376552581788,1.0,0.0,0.0,3.646875143051148,3.6468992233276367,8.87432008767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.12255859375,0.0,1530.8544921875,1895.4371337890625,0.0,4263.099609375,0.9046927094459534,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342381477356,0.3570775985717773,0.3273688554763794,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854075431824,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801211476325989,0.5466310381889343,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379536032676697,0.3444007933139801,0.3326846361160278,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438373327255,1.0344665050506592,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889712333679,0.3759230077266693,0.3759230077266693,1.0,1.0,-3.2990059852600098,0.9197645783424376,2.3792412281036377,0.1741152852773666,0.8969994187355042,0.8969994187355042,0.0,255.658447265625,244.0,44797.43359375,0.0,3485.8046875,1.0,280.3421630859375,283.275634765625,291.1326599121094,293.9847717285156,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956376552581788,1.0,0.0,0.0,3.646875143051148,3.6468992233276367,8.87432008767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.12255859375,0.0,1530.8544921875,1895.4371337890625,0.0,4263.099609375,0.9046927094459534,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720349311829,0.3564605712890625,0.3264338374137878,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275902152061462,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830052375793457,0.5482835173606873,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403858304023743,0.3442024886608124,0.3321153819561004,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220226228237152,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759117126464844,0.3759117126464844,1.0,1.0,-3.29198694229126,0.9173534512519836,2.374633550643921,0.1734249144792556,0.8993619680404663,0.8993619680404663,0.0,250.8816833496093,232.0,43558.96875,0.0,3442.824462890625,1.0,280.6417236328125,283.49371337890625,291.0907897949219,293.84442138671875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981444239616394,1.0,0.0,0.0,3.64705228805542,3.64707612991333,8.87518183390057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.162109375,0.0,1529.7435302734375,1895.4371337890625,0.0,4141.2646484375,0.9046193361282348,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720349311829,0.3564605712890625,0.3264338374137878,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275902152061462,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830052375793457,0.5482835173606873,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403858304023743,0.3442024886608124,0.3321153819561004,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220226228237152,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759117126464844,0.3759117126464844,1.0,1.0,-3.29198694229126,0.9173534512519836,2.374633550643921,0.1734249144792556,0.8993619680404663,0.8993619680404663,0.0,250.8816833496093,232.0,43558.96875,0.0,3442.824462890625,1.0,280.6417236328125,283.49371337890625,291.0907897949219,293.84442138671875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981444239616394,1.0,0.0,0.0,3.64705228805542,3.64707612991333,8.87518183390057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.162109375,0.0,1529.7435302734375,1895.4371337890625,0.0,4141.2646484375,0.9046193361282348,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391253471375,0.3564136922359466,0.3259583711624145,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865355014801025,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461401224136353,0.3445876538753509,0.3320138156414032,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299226999282,1.0274558067321775,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3759004175662994,0.3759004175662994,1.0,1.0,-3.289523363113404,0.9164929389953612,2.373030424118042,0.1733125448226928,0.9041023254394532,0.9041023254394532,0.0,242.020263671875,220.0,42411.09765625,0.0,3387.443115234375,1.0,280.9417419433594,283.7132568359375,291.0787353515625,293.7541198730469,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674198031425476,1.0,0.0,0.0,3.65521240234375,3.6552364826202393,8.914942100091139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.23583984375,0.0,1537.215087890625,1895.4371337890625,0.0,4018.44384765625,0.9063003659248352,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391253471375,0.3564136922359466,0.3259583711624145,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865355014801025,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461401224136353,0.3445876538753509,0.3320138156414032,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299226999282,1.0274558067321775,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3759004175662994,0.3759004175662994,1.0,1.0,-3.289523363113404,0.9164929389953612,2.373030424118042,0.1733125448226928,0.9041023254394532,0.9041023254394532,0.0,242.020263671875,220.0,42411.09765625,0.0,3387.443115234375,1.0,280.9417419433594,283.7132568359375,291.0787353515625,293.7541198730469,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674198031425476,1.0,0.0,0.0,3.65521240234375,3.6552364826202393,8.914942100091139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.23583984375,0.0,1537.215087890625,1895.4371337890625,0.0,4018.44384765625,0.9063003659248352,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574419379234314,0.355923056602478,0.3256228268146515,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589537739753723,0.5263540744781494,0.5030052065849304,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857631921768188,0.7874916791915894,0.55124431848526,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495346665382385,0.3445173799991607,0.3319469392299652,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321325302124,0.2217410802841186,1.0262808799743652,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530194282531738,0.3758947551250458,0.3758947551250458,1.0,1.0,-3.288013219833374,0.9159638285636902,2.372049331665039,0.1733414232730865,0.9036782383918762,0.9036782383918762,0.0,237.07861328125,220.0,43357.17578125,0.0,3356.276611328125,1.0,280.6984558105469,283.5481872558594,291.1581726074219,293.98309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747583866119384,1.0,0.0,0.0,3.658910036087036,3.658934116363525,8.932987611842691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.95458984375,0.0,1541.719970703125,1895.4371337890625,0.0,4082.996337890625,0.907110035419464,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.76011723279953,0.3549266457557678,0.3247426152229309,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621347546577454,0.5251230001449585,0.5018746256828308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108938217164,0.7877141833305359,0.5514561533927917,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524516582489014,0.3440638184547424,0.3314944803714752,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515331864356995,0.2212696820497512,1.023883819580078,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498262286186218,0.3757815062999725,0.3757815062999725,1.0,1.0,-3.282431364059448,0.9137915372848512,2.3686399459838867,0.1726491898298263,0.9036115407943726,0.9036115407943726,0.0,232.4260711669922,208.0,43425.83203125,0.0,3317.609375,1.0,280.6578063964844,283.49664306640625,291.1635131835937,293.9689025878906,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798116087913512,1.0,0.0,0.0,3.660665988922119,3.660690069198608,8.94156414688041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.419921875,0.0,1544.1229248046875,1895.4371337890625,0.0,4127.0859375,0.90756756067276,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649214863777161,0.3521205484867096,0.3221494555473327,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217268466949463,0.4986399114131927,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578597068786621,0.3424161076545715,0.3298373520374298,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193354368209,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424649953842163,0.3755549788475036,0.3755549788475036,1.0,1.0,-3.263707399368286,0.9069017767906188,2.3568055629730225,0.1703486740589141,0.9002309441566467,0.9002309441566467,0.0,223.10061645507807,196.0,44330.33984375,0.0,3223.811279296875,1.0,280.358154296875,283.2582397460937,291.1663818359375,294.05096435546875,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994353175163269,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.929897035159229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.58984375,0.0,1543.0203857421875,1895.4371337890625,0.0,4252.18408203125,0.9071676135063172,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649214863777161,0.3521205484867096,0.3221494555473327,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217268466949463,0.4986399114131927,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578597068786621,0.3424161076545715,0.3298373520374298,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193354368209,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424649953842163,0.3755549788475036,0.3755549788475036,1.0,1.0,-3.263707399368286,0.9069017767906188,2.3568055629730225,0.1703486740589141,0.9002309441566467,0.9002309441566467,0.0,223.10061645507807,196.0,44330.33984375,0.0,3223.811279296875,1.0,280.358154296875,283.2582397460937,291.1663818359375,294.05096435546875,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994353175163269,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.929897035159229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.58984375,0.0,1543.0203857421875,1895.4371337890625,0.0,4252.18408203125,0.9071676135063172,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688375115394592,0.3486898839473724,0.3189252316951751,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946183204651,0.5175548791885376,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213186264038,0.5458001494407654,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624272704124451,0.3401070833206177,0.3275089561939239,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175750136375427,1.0058649778366089,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759924888611,0.3753284811973572,0.3753284811973572,1.0,1.0,-3.232424736022949,0.8957965970039368,2.336628198623657,0.1674496978521347,0.8940392732620239,0.8940392732620239,0.0,214.23992919921875,184.0,45065.78125,0.0,3107.371826171875,1.0,280.0582275390625,283.0163879394531,291.157958984375,294.0903015136719,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646069049835205,3.6460931301116943,8.870397323335055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.15869140625,0.0,1531.4136962890625,1895.4371337890625,0.0,4300.0,0.9046158194541932,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688375115394592,0.3486898839473724,0.3189252316951751,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946183204651,0.5175548791885376,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213186264038,0.5458001494407654,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624272704124451,0.3401070833206177,0.3275089561939239,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175750136375427,1.0058649778366089,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759924888611,0.3753284811973572,0.3753284811973572,1.0,1.0,-3.232424736022949,0.8957965970039368,2.336628198623657,0.1674496978521347,0.8940392732620239,0.8940392732620239,0.0,214.23992919921875,184.0,45065.78125,0.0,3107.371826171875,1.0,280.0582275390625,283.0163879394531,291.157958984375,294.0903015136719,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646069049835205,3.6460931301116943,8.870397323335055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.15869140625,0.0,1531.4136962890625,1895.4371337890625,0.0,4300.0,0.9046158194541932,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739627361297607,0.3465758860111236,0.3163137435913086,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726993560791,0.5146048069000244,0.4910823404788971,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890795469284058,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679378390312195,0.338566243648529,0.3254485726356506,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632833480834961,0.2158933728933334,0.9958683848381042,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.3755194544792175,0.3755194544792175,1.0,1.0,-3.19352388381958,0.8833868503570557,2.3101370334625244,0.1632753312587738,0.8924742937088013,0.8924742937088013,0.0,204.6361389160156,172.0,43514.734375,0.0,2970.9365234375,1.0,280.34210205078125,283.2021484375,291.0405578613281,293.8191833496094,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904463291168212,1.0,0.0,0.0,3.6345369815826416,3.634560823440552,8.814374155008409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.42138671875,0.0,1518.2177734375,1895.4371337890625,0.0,4218.84521484375,0.902027666568756,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739627361297607,0.3465758860111236,0.3163137435913086,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726993560791,0.5146048069000244,0.4910823404788971,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890795469284058,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679378390312195,0.338566243648529,0.3254485726356506,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632833480834961,0.2158933728933334,0.9958683848381042,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.3755194544792175,0.3755194544792175,1.0,1.0,-3.19352388381958,0.8833868503570557,2.3101370334625244,0.1632753312587738,0.8924742937088013,0.8924742937088013,0.0,204.6361389160156,172.0,43514.734375,0.0,2970.9365234375,1.0,280.34210205078125,283.2021484375,291.0405578613281,293.8191833496094,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904463291168212,1.0,0.0,0.0,3.6345369815826416,3.634560823440552,8.814374155008409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.42138671875,0.0,1518.2177734375,1895.4371337890625,0.0,4218.84521484375,0.902027666568756,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822669148445129,0.3456751406192779,0.3149482309818268,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483342170715,0.4889162182807922,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965161800384521,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763561010360718,0.3379988074302673,0.324350506067276,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254994630813,0.9893820881843568,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757104277610779,0.3757104277610779,1.0,1.0,-3.1577670574188232,0.871992290019989,2.285774707794189,0.1601126790046692,0.8931962847709656,0.8931962847709656,0.0,193.63992309570312,160.0,42027.20703125,0.0,2837.355712890625,1.0,280.6416015625,283.4078674316406,290.9949035644531,293.6605834960937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729287624359132,1.0,0.0,0.0,3.628817319869995,3.628841161727905,8.786653893366747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.43212890625,0.0,1510.767822265625,1895.4371337890625,0.0,4066.959228515625,0.9006509780883789,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822669148445129,0.3456751406192779,0.3149482309818268,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483342170715,0.4889162182807922,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965161800384521,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763561010360718,0.3379988074302673,0.324350506067276,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254994630813,0.9893820881843568,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757104277610779,0.3757104277610779,1.0,1.0,-3.1577670574188232,0.871992290019989,2.285774707794189,0.1601126790046692,0.8931962847709656,0.8931962847709656,0.0,193.63992309570312,160.0,42027.20703125,0.0,2837.355712890625,1.0,280.6416015625,283.4078674316406,290.9949035644531,293.6605834960937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729287624359132,1.0,0.0,0.0,3.628817319869995,3.628841161727905,8.786653893366747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.43212890625,0.0,1510.767822265625,1895.4371337890625,0.0,4066.959228515625,0.9006509780883789,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872211337089539,0.345426470041275,0.314453125,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943131566047668,0.5123610496520996,0.4880692064762115,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012263178825378,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813759446144104,0.3379166722297668,0.3239977061748504,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424964904785,0.2148004621267318,0.9870821833610536,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738668441772,0.3758059442043304,0.3758059442043304,1.0,1.0,-3.140756130218506,0.8665729761123657,2.2741830348968506,0.1586270332336425,0.8949336409568787,0.8949336409568787,0.0,187.8969268798828,160.0,40896.81640625,0.0,2772.028076171875,1.0,280.89813232421875,283.5746765136719,290.9600830078125,293.5038757324219,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619662761688232,1.0,0.0,0.0,3.628517866134644,3.6285417079925537,8.785203817751608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.798828125,0.0,1509.6163330078125,1895.4371337890625,0.0,3970.09375,0.9005435705184937,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928016185760498,0.3452948033809662,0.314133882522583,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005703330039978,0.5119143724441528,0.4874269366264343,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064808249473572,0.4912721514701843,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870107293128967,0.3379551470279693,0.3238034248352051,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310144424438,0.2147059738636016,0.9854872226715088,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021894812583923,0.3760956227779388,0.3760956227779388,1.0,1.0,-3.124546766281128,0.8619208931922913,2.262625932693481,0.1577280312776565,0.8961045742034912,0.8961045742034912,0.0,182.0133514404297,163.0,40637.6328125,0.0,2708.187255859375,1.0,280.9415283203125,283.614990234375,290.9766845703125,293.5497436523437,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558849930763244,1.0,0.0,0.0,3.630481004714966,3.630504846572876,8.794712016424455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.0751953125,0.0,1511.1190185546875,1895.4371337890625,0.0,3915.82080078125,0.9008878469467164,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996748685836792,0.3452474772930145,0.3137961328029632,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112939476966858,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643018722534,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941083312034607,0.3382723033428192,0.3237838745117187,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.2147937417030334,0.984329640865326,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964161157608032,0.376675009727478,0.376675009727478,1.0,1.0,-3.1063175201416016,0.8574243187904358,2.2488932609558105,0.1573296785354614,0.901490330696106,0.901490330696106,0.0,175.22384643554688,166.0,39553.81640625,0.0,2636.2177734375,1.0,281.2416076660156,283.8358154296875,290.9661865234375,293.46563720703125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406310319900512,1.0,0.0,0.0,3.6407310962677,3.6407549381256095,8.844443186717399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.11669921875,0.0,1520.696533203125,1895.4371337890625,0.0,3778.18115234375,0.9030210971832277,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996748685836792,0.3452474772930145,0.3137961328029632,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112939476966858,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643018722534,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941083312034607,0.3382723033428192,0.3237838745117187,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.2147937417030334,0.984329640865326,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964161157608032,0.376675009727478,0.376675009727478,1.0,1.0,-3.1063175201416016,0.8574243187904358,2.2488932609558105,0.1573296785354614,0.901490330696106,0.901490330696106,0.0,175.22384643554688,166.0,39553.81640625,0.0,2636.2177734375,1.0,281.2416076660156,283.8358154296875,290.9661865234375,293.46563720703125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406310319900512,1.0,0.0,0.0,3.6407310962677,3.6407549381256095,8.844443186717399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.11669921875,0.0,1520.696533203125,1895.4371337890625,0.0,3778.18115234375,0.9030210971832277,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016709089279175,0.3436796367168426,0.3127804100513458,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.5091793537139893,0.4849492311477661,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422938346863,0.4735480844974518,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966453433036804,0.3375563323497772,0.3233882486820221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142197042703628,0.9825634956359864,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.3772543668746948,0.3772543668746948,1.0,1.0,-3.0945968627929688,0.8550763130187988,2.23952054977417,0.1579061299562454,0.9014386534690856,0.9014386534690856,0.0,172.4274139404297,169.0,40412.0,0.0,2598.62353515625,1.0,280.9578552246094,283.60894775390625,291.0492248535156,293.67169189453125,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953623592853546,1.0,0.0,0.0,3.648272037506104,3.6482961177825928,8.881120265868958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.11376953125,0.0,1529.8966064453125,1895.4371337890625,0.0,3895.547119140625,0.9047558903694152,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016709089279175,0.3436796367168426,0.3127804100513458,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.5091793537139893,0.4849492311477661,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422938346863,0.4735480844974518,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966453433036804,0.3375563323497772,0.3233882486820221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142197042703628,0.9825634956359864,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.3772543668746948,0.3772543668746948,1.0,1.0,-3.0945968627929688,0.8550763130187988,2.23952054977417,0.1579061299562454,0.9014386534690856,0.9014386534690856,0.0,172.4274139404297,169.0,40412.0,0.0,2598.62353515625,1.0,280.9578552246094,283.60894775390625,291.0492248535156,293.67169189453125,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953623592853546,1.0,0.0,0.0,3.648272037506104,3.6482961177825928,8.881120265868958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.11376953125,0.0,1529.8966064453125,1895.4371337890625,0.0,3895.547119140625,0.9047558903694152,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547086715698,0.3408147692680359,0.3104721009731293,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.505608081817627,0.4819060862064361,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479078292847,0.4749032855033874,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945679426193237,0.3356409072875976,0.3218560218811035,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611322164535,0.9767282009124756,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139219284058,0.3775463402271271,0.3775463402271271,1.0,1.0,-3.08093786239624,0.8512983918190002,2.2296395301818848,0.1574934870004654,0.8985579013824463,0.8985579013824463,0.0,172.52088928222656,172.0,41328.50390625,0.0,2572.765380859375,1.0,280.65826416015625,283.3697509765625,291.0455017089844,293.7467956542969,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969280242919922,1.0,0.0,0.0,3.647929191589356,3.6479530334472656,8.879450206222828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.169921875,0.0,1531.0789794921875,1895.4371337890625,0.0,4034.865966796875,0.9048150181770324,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547086715698,0.3408147692680359,0.3104721009731293,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.505608081817627,0.4819060862064361,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479078292847,0.4749032855033874,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945679426193237,0.3356409072875976,0.3218560218811035,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611322164535,0.9767282009124756,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139219284058,0.3775463402271271,0.3775463402271271,1.0,1.0,-3.08093786239624,0.8512983918190002,2.2296395301818848,0.1574934870004654,0.8985579013824463,0.8985579013824463,0.0,172.52088928222656,172.0,41328.50390625,0.0,2572.765380859375,1.0,280.65826416015625,283.3697509765625,291.0455017089844,293.7467956542969,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969280242919922,1.0,0.0,0.0,3.647929191589356,3.6479530334472656,8.879450206222828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.169921875,0.0,1531.0789794921875,1895.4371337890625,0.0,4034.865966796875,0.9048150181770324,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311038970947,0.3389515578746795,0.3085058331489563,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029569864273071,0.4791032671928406,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607339859009,0.4781891107559204,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914096117019653,0.3342393040657043,0.3203442990779876,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.2112703025341034,0.9701139330863952,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778382837772369,0.3778382837772369,1.0,1.0,-3.06937837600708,0.8482002019882202,2.2211782932281494,0.1571624279022216,0.9006049633026123,0.9006049633026123,0.0,173.59947204589844,175.0,40115.8671875,0.0,2556.2744140625,1.0,280.9421691894531,283.5668334960937,290.9219055175781,293.4854431152344,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572848081588744,1.0,0.0,0.0,3.649901390075684,3.6499252319335938,8.889053901839361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.88427734375,0.0,1532.5179443359375,1895.4371337890625,0.0,3928.345947265625,0.9052134156227112,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311038970947,0.3389515578746795,0.3085058331489563,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029569864273071,0.4791032671928406,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607339859009,0.4781891107559204,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914096117019653,0.3342393040657043,0.3203442990779876,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.2112703025341034,0.9701139330863952,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778382837772369,0.3778382837772369,1.0,1.0,-3.06937837600708,0.8482002019882202,2.2211782932281494,0.1571624279022216,0.9006049633026123,0.9006049633026123,0.0,173.59947204589844,175.0,40115.8671875,0.0,2556.2744140625,1.0,280.9421691894531,283.5668334960937,290.9219055175781,293.4854431152344,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572848081588744,1.0,0.0,0.0,3.649901390075684,3.6499252319335938,8.889053901839361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.88427734375,0.0,1532.5179443359375,1895.4371337890625,0.0,3928.345947265625,0.9052134156227112,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.793574333190918,0.3378797173500061,0.3077785670757293,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294645309448,0.5015354156494141,0.4779982268810272,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321076035499573,0.4799689948558807,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899474501609802,0.3335011899471283,0.3198084533214569,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857352256775,0.2105471193790435,0.9674314260482788,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779842555522918,0.3779842555522918,1.0,1.0,-3.065447807312012,0.8472680449485779,2.218179702758789,0.1572533100843429,0.8988953828811646,0.8988953828811646,0.0,174.2848663330078,175.0,40974.34765625,0.0,2552.3515625,1.0,280.6986999511719,283.3999938964844,290.9757995605469,293.6715087890625,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633886218070984,1.0,0.0,0.0,3.649744272232056,3.649768352508545,8.888289357855683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.0849609375,0.0,1532.96826171875,1895.4371337890625,0.0,3982.734130859375,0.90518456697464,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910546064376831,0.3364298939704895,0.3066537082195282,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159630775452,0.4997242093086242,0.4764872789382934,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.832634449005127,0.4826661944389343,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877479195594788,0.3324798345565796,0.3190014064311981,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096090018749237,0.963867723941803,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138321876526,0.3781096637248993,0.3781096637248993,1.0,1.0,-3.060269832611084,0.8458610773086548,2.21440863609314,0.1571629643440246,0.8975048065185547,0.8975048065185547,0.0,175.35784912109375,178.0,40995.3359375,0.0,2548.083251953125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6322937011719,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967098355293274,1.0,0.0,0.0,3.647091627120972,3.647115707397461,8.875373964656319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.76953125,0.0,1530.6783447265625,1895.4371337890625,0.0,4015.60302734375,0.904679834842682,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863618731498718,0.3345450162887573,0.3047620356082916,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970804154872894,0.4737922847270965,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490263938904,0.4880847036838531,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835378050804138,0.3310893177986145,0.3175731003284454,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022709608078,0.9569633603096008,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910949110984802,0.3783605396747589,0.3783605396747589,1.0,1.0,-3.051247358322144,0.8434935212135315,2.207753896713257,0.1569912731647491,0.8991947770118713,0.8991947770118713,0.0,177.58387756347656,181.0,39786.59765625,0.0,2542.530517578125,1.0,280.942138671875,283.5473327636719,290.86444091796875,293.4031982421875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954623281955719,1.0,0.0,0.0,3.646899700164795,3.646923780441284,8.874440027284436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.88671875,0.0,1529.6131591796875,1895.4371337890625,0.0,3904.515380859375,0.9045836925506592,1.0,0.0,3.0,1.0,0.0
