time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863618731498718,0.3345450162887573,0.3047620356082916,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970804154872894,0.4737922847270965,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490263938904,0.4880847036838531,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835378050804138,0.3310893177986145,0.3175731003284454,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022709608078,0.9569633603096008,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910949110984802,0.3783605396747589,0.3783605396747589,1.0,1.0,-3.051247358322144,0.8434935212135315,2.207753896713257,0.1569912731647491,0.8991947770118713,0.8991947770118713,0.0,177.58387756347656,181.0,39786.59765625,0.0,2542.530517578125,1.0,280.942138671875,283.5473327636719,290.86444091796875,293.4031982421875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954623281955719,1.0,0.0,0.0,3.646899700164795,3.646923780441284,8.874440027284436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.88671875,0.0,1529.6131591796875,1895.4371337890625,0.0,3904.515380859375,0.9045836925506592,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830924987792969,0.3335599899291992,0.303804337978363,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954311549663543,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579616546631,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805797457695007,0.3304774761199951,0.3169232606887817,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.207157477736473,0.952555239200592,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859673500061,0.3786113858222961,0.3786113858222961,1.0,1.0,-3.0473437309265137,0.8428495526313782,2.2044942378997803,0.1573885530233383,0.9035006165504456,0.9035006165504456,0.0,179.5640869140625,184.0,38705.58203125,0.0,2545.420166015625,1.0,281.24176025390625,283.7708435058594,290.8182067871094,293.2718811035156,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938979983329773,1.0,0.0,0.0,3.654128789901733,3.654152870178223,8.90965736743965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.634765625,0.0,1536.1866455078125,1895.4371337890625,0.0,3763.165771484375,0.9060720801353456,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830924987792969,0.3335599899291992,0.303804337978363,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954311549663543,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579616546631,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805797457695007,0.3304774761199951,0.3169232606887817,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.207157477736473,0.952555239200592,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859673500061,0.3786113858222961,0.3786113858222961,1.0,1.0,-3.0473437309265137,0.8428495526313782,2.2044942378997803,0.1573885530233383,0.9035006165504456,0.9035006165504456,0.0,179.5640869140625,184.0,38705.58203125,0.0,2545.420166015625,1.0,281.24176025390625,283.7708435058594,290.8182067871094,293.2718811035156,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938979983329773,1.0,0.0,0.0,3.654128789901733,3.654152870178223,8.90965736743965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.634765625,0.0,1536.1866455078125,1895.4371337890625,0.0,3763.165771484375,0.9060720801353456,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.778722882270813,0.3313124477863312,0.3023217022418976,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925634860992431,0.4700085818767547,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389538526535034,0.4982133507728576,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767760157585144,0.3290653824806213,0.3160238265991211,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057173252105713,0.9476658701896667,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927357077598572,0.3788217008113861,0.3788217008113861,1.0,1.0,-3.0429041385650635,0.8419092297554016,2.200994968414306,0.157727837562561,0.9023420214653016,0.9023420214653016,0.0,182.17079162597656,187.0,39558.76171875,0.0,2550.526123046875,1.0,280.957763671875,283.5460510253906,290.8890075683594,293.461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515308141708374,1.0,0.0,0.0,3.657937526702881,3.65796160697937,8.928240049499436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1103515625,0.0,1541.420654296875,1895.4371337890625,0.0,3876.74267578125,0.9069864153862,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.778722882270813,0.3313124477863312,0.3023217022418976,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925634860992431,0.4700085818767547,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389538526535034,0.4982133507728576,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767760157585144,0.3290653824806213,0.3160238265991211,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057173252105713,0.9476658701896667,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927357077598572,0.3788217008113861,0.3788217008113861,1.0,1.0,-3.0429041385650635,0.8419092297554016,2.200994968414306,0.157727837562561,0.9023420214653016,0.9023420214653016,0.0,182.17079162597656,187.0,39558.76171875,0.0,2550.526123046875,1.0,280.957763671875,283.5460510253906,290.8890075683594,293.461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515308141708374,1.0,0.0,0.0,3.657937526702881,3.65796160697937,8.928240049499436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1103515625,0.0,1541.420654296875,1895.4371337890625,0.0,3876.74267578125,0.9069864153862,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721990942955017,0.3278784155845642,0.2996083498001098,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883631467819214,0.4664814174175262,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373545408248901,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710179686546326,0.326600044965744,0.3140721917152405,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.2034450620412826,0.9390831589698792,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790320158004761,0.3790320158004761,1.0,1.0,-3.0322868824005127,0.8388773202896118,2.1934096813201904,0.1573269963264465,0.8982822895050049,0.8982822895050049,0.0,185.668701171875,190.0,40417.00390625,0.0,2548.520263671875,1.0,280.658203125,283.3061218261719,290.87646484375,293.52398681640625,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672029614448548,1.0,0.0,0.0,3.653291940689087,3.653316020965576,8.905576578399632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.68701171875,0.0,1537.9210205078125,1895.4371337890625,0.0,4016.527587890625,0.9060937166213988,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721990942955017,0.3278784155845642,0.2996083498001098,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883631467819214,0.4664814174175262,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373545408248901,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710179686546326,0.326600044965744,0.3140721917152405,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.2034450620412826,0.9390831589698792,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790320158004761,0.3790320158004761,1.0,1.0,-3.0322868824005127,0.8388773202896118,2.1934096813201904,0.1573269963264465,0.8982822895050049,0.8982822895050049,0.0,185.668701171875,190.0,40417.00390625,0.0,2548.520263671875,1.0,280.658203125,283.3061218261719,290.87646484375,293.52398681640625,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672029614448548,1.0,0.0,0.0,3.653291940689087,3.653316020965576,8.905576578399632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.68701171875,0.0,1537.9210205078125,1895.4371337890625,0.0,4016.527587890625,0.9060937166213988,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689133286476135,0.3264737129211426,0.2981968820095062,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.4865235984325409,0.464605301618576,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367106318473816,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680534720420837,0.3255020081996918,0.3129689991474151,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392816543579,0.2023373246192932,0.9341111779212952,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359763145447,0.3791371583938598,0.3791371583938598,1.0,1.0,-3.0258889198303223,0.8369949460029602,2.188894033432007,0.1569360345602035,0.8989201784133911,0.8989201784133911,0.0,187.4313201904297,190.0,39372.125,0.0,2545.530029296875,1.0,280.9013977050781,283.46209716796875,290.772705078125,293.2677001953125,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600989818572998,1.0,0.0,0.0,3.6510181427001953,3.651042222976685,8.894494385458529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.2216796875,0.0,1535.0777587890625,1895.4371337890625,0.0,3953.4677734375,0.9056109189987184,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664279937744141,0.3254821002483368,0.2972357869148254,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851109385490417,0.4631931185722351,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.836626410484314,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657536268234253,0.3247148096561432,0.3121786117553711,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260684013367,0.2014374583959579,0.9300162196159364,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038991928101,0.3792674243450165,0.3792674243450165,1.0,1.0,-3.021127462387085,0.8357292413711548,2.18539834022522,0.1567762494087219,0.8991406559944153,0.8991406559944153,0.0,188.9005279541016,193.0,39157.640625,0.0,2544.119140625,1.0,280.9422607421875,283.5037841796875,290.74078369140625,293.2483215332031,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548181295394896,1.0,0.0,0.0,3.6505825519561768,3.650606632232666,8.892372420632455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.89990234375,0.0,1534.216552734375,1895.4371337890625,0.0,3906.26220703125,0.9054521918296814,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626219987869263,0.3241367638111114,0.2959549129009247,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074608325958,0.4611105918884277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375331163406372,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622296810150146,0.3237157762050628,0.3111704289913177,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771611928939,0.9237852692604064,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795279562473297,0.3795279562473297,1.0,1.0,-3.014991521835327,0.8343492746353149,2.1806421279907227,0.1568557322025299,0.9025964736938475,0.9025964736938475,0.0,191.4464263916016,196.0,38036.34765625,0.0,2545.655029296875,1.0,281.2417907714844,283.7266540527344,290.6800231933594,293.0956420898437,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380543231964112,1.0,0.0,0.0,3.6548259258270255,3.654849767684937,8.913056603887526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.283203125,0.0,1537.5653076171875,1895.4371337890625,0.0,3754.738525390625,0.9062824249267578,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626219987869263,0.3241367638111114,0.2959549129009247,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074608325958,0.4611105918884277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375331163406372,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622296810150146,0.3237157762050628,0.3111704289913177,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771611928939,0.9237852692604064,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795279562473297,0.3795279562473297,1.0,1.0,-3.014991521835327,0.8343492746353149,2.1806421279907227,0.1568557322025299,0.9025964736938475,0.9025964736938475,0.0,191.4464263916016,196.0,38036.34765625,0.0,2545.655029296875,1.0,281.2417907714844,283.7266540527344,290.6800231933594,293.0956420898437,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380543231964112,1.0,0.0,0.0,3.6548259258270255,3.654849767684937,8.913056603887526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.283203125,0.0,1537.5653076171875,1895.4371337890625,0.0,3754.738525390625,0.9062824249267578,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581778764724731,0.3216083645820617,0.2942233979701996,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768592834472,0.4586381018161773,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363971710205078,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895755767822,0.3219833672046661,0.3099707961082458,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1982999891042709,0.9173702001571656,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859852790833,0.3797884583473205,0.3797884583473205,1.0,1.0,-3.008248805999756,0.8327538967132568,2.175494909286499,0.1569704413414001,0.9005367159843445,0.9005367159843445,0.0,194.3656311035156,199.0,38826.98046875,0.0,2547.941162109375,1.0,280.9577941894531,283.5001525878906,290.7445068359375,293.2732849121094,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498801827430724,1.0,0.0,0.0,3.6552751064300537,3.655299186706543,8.91524791768461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.650390625,0.0,1539.1309814453125,1895.4371337890625,0.0,3861.882568359375,0.9064525365829468,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581778764724731,0.3216083645820617,0.2942233979701996,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768592834472,0.4586381018161773,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363971710205078,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895755767822,0.3219833672046661,0.3099707961082458,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1982999891042709,0.9173702001571656,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859852790833,0.3797884583473205,0.3797884583473205,1.0,1.0,-3.008248805999756,0.8327538967132568,2.175494909286499,0.1569704413414001,0.9005367159843445,0.9005367159843445,0.0,194.3656311035156,199.0,38826.98046875,0.0,2547.941162109375,1.0,280.9577941894531,283.5001525878906,290.7445068359375,293.2732849121094,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498801827430724,1.0,0.0,0.0,3.6552751064300537,3.655299186706543,8.91524791768461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.650390625,0.0,1539.1309814453125,1895.4371337890625,0.0,3861.882568359375,0.9064525365829468,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179170191287994,0.2912847399711609,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550423145294,0.4548106789588928,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325362801551819,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528126239776611,0.3192448914051056,0.3077616989612579,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617402076721,0.9075655937194824,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.38004931807518,0.38004931807518,1.0,1.0,-2.995310068130493,0.829055666923523,2.16625452041626,0.1563361585140228,0.8955589532852173,0.8955589532852173,0.0,198.0207672119141,187.0,39636.64453125,0.0,2542.335205078125,1.0,280.6582336425781,283.2596435546875,290.7264709472656,293.32733154296875,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652873277664183,1.0,0.0,0.0,3.646898031234741,3.646922111511232,8.874430932337418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.98876953125,0.0,1531.5594482421875,1895.4371337890625,0.0,3999.574951171875,0.9047330617904664,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179170191287994,0.2912847399711609,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550423145294,0.4548106789588928,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325362801551819,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528126239776611,0.3192448914051056,0.3077616989612579,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617402076721,0.9075655937194824,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.38004931807518,0.38004931807518,1.0,1.0,-2.995310068130493,0.829055666923523,2.16625452041626,0.1563361585140228,0.8955589532852173,0.8955589532852173,0.0,198.0207672119141,187.0,39636.64453125,0.0,2542.335205078125,1.0,280.6582336425781,283.2596435546875,290.7264709472656,293.32733154296875,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652873277664183,1.0,0.0,0.0,3.646898031234741,3.646922111511232,8.874430932337418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.98876953125,0.0,1531.5594482421875,1895.4371337890625,0.0,3999.574951171875,0.9047330617904664,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504573464393616,0.3152440786361694,0.2884971797466278,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481566429138,0.451021283864975,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127356529236,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517417669296265,0.31706702709198,0.3054228127002716,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934978514909744,0.8965029120445251,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808179855347,0.3803101480007171,0.3803101480007171,1.0,1.0,-2.969252586364746,0.820888102054596,2.148364305496216,0.1542358845472335,0.8953709006309509,0.8953709006309509,0.0,196.1201934814453,175.0,38240.54296875,0.0,2484.173583984375,1.0,280.9421081542969,283.45135498046875,290.5813903808594,293.0375061035156,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523022770881652,1.0,0.0,0.0,3.640162944793701,3.6401867866516113,8.841682870297518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.47900390625,0.0,1523.468017578125,1895.4371337890625,0.0,3883.678955078125,0.9031966924667358,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504573464393616,0.3152440786361694,0.2884971797466278,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481566429138,0.451021283864975,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127356529236,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517417669296265,0.31706702709198,0.3054228127002716,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934978514909744,0.8965029120445251,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808179855347,0.3803101480007171,0.3803101480007171,1.0,1.0,-2.969252586364746,0.820888102054596,2.148364305496216,0.1542358845472335,0.8953709006309509,0.8953709006309509,0.0,196.1201934814453,175.0,38240.54296875,0.0,2484.173583984375,1.0,280.9421081542969,283.45135498046875,290.5813903808594,293.0375061035156,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523022770881652,1.0,0.0,0.0,3.640162944793701,3.6401867866516113,8.841682870297518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.47900390625,0.0,1523.468017578125,1895.4371337890625,0.0,3883.678955078125,0.9031966924667358,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514639496803284,0.314348965883255,0.2874755561351776,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703031182289123,0.4495198428630829,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313796520233154,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528954744338989,0.3163191080093384,0.3045188784599304,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926242262125015,0.8917662501335144,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278613090515,0.3804405629634857,0.3804405629634857,1.0,1.0,-2.954526662826538,0.8162239789962769,2.138302803039551,0.1529116928577423,0.8967437744140625,0.8967437744140625,0.0,193.4281311035156,175.0,37178.68359375,0.0,2443.5400390625,1.0,281.198486328125,283.6224670410156,290.5131225585937,292.8418273925781,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408192038536072,1.0,0.0,0.0,3.638947010040283,3.638971090316773,8.835777407512069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.2724609375,0.0,1521.430419921875,1895.4371337890625,0.0,3779.89111328125,0.9029008150100708,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534610033035278,0.3136703968048095,0.2867068946361542,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691972732543945,0.4483007490634918,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329831957817078,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549970746040344,0.3157603740692138,0.3038196861743927,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879198074341,0.1919177174568176,0.8877686262130737,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747620582581,0.3807359933853149,0.3807359933853149,1.0,1.0,-2.939615249633789,0.8118983507156372,2.1277170181274414,0.1519522368907928,0.8975536227226257,0.8975536227226257,0.0,189.910873413086,178.0,36915.48046875,0.0,2398.788818359375,1.0,281.2416381835937,283.6639709472656,290.5085144042969,292.8620910644531,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340305924415588,1.0,0.0,0.0,3.639897584915161,3.6399214267730713,8.840393661557755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.70263671875,0.0,1521.897216796875,1895.4371337890625,0.0,3718.02978515625,0.9030258059501648,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550793886184692,0.3126546442508697,0.2855921387672424,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673928916454315,0.446369469165802,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501134872437,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568127512931824,0.3149784803390503,0.3028680086135864,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908497214317321,0.8819507956504822,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813268542289734,0.3813268542289734,1.0,1.0,-2.921239137649536,0.8071959018707275,2.1140432357788086,0.1511776745319366,0.902143120765686,0.902143120765686,0.0,186.41873168945312,181.0,35802.7265625,0.0,2348.404541015625,1.0,281.54168701171875,283.88555908203125,290.4662170410156,292.74176025390625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917022943496704,1.0,0.0,0.0,3.6475749015808105,3.6475989818573,8.877726145328779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.7314453125,0.0,1528.8045654296875,1895.4371337890625,0.0,3561.659423828125,0.9045985341072084,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550793886184692,0.3126546442508697,0.2855921387672424,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673928916454315,0.446369469165802,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501134872437,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568127512931824,0.3149784803390503,0.3028680086135864,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908497214317321,0.8819507956504822,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813268542289734,0.3813268542289734,1.0,1.0,-2.921239137649536,0.8071959018707275,2.1140432357788086,0.1511776745319366,0.902143120765686,0.902143120765686,0.0,186.41873168945312,181.0,35802.7265625,0.0,2348.404541015625,1.0,281.54168701171875,283.88555908203125,290.4662170410156,292.74176025390625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917022943496704,1.0,0.0,0.0,3.6475749015808105,3.6475989818573,8.877726145328779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.7314453125,0.0,1528.8045654296875,1895.4371337890625,0.0,3561.659423828125,0.9045985341072084,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538395524024963,0.3102758824825287,0.2838997840881347,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634987831116,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384343981742859,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559952735900879,0.3132788240909576,0.3016012609004974,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670691013336,0.8758658170700073,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819177150726318,0.3819177150726318,1.0,1.0,-2.9068539142608643,0.803822934627533,2.1030311584472656,0.1510635018348693,0.9010398387908936,0.9010398387908936,0.0,185.64224243164065,184.0,36471.78515625,0.0,2319.041748046875,1.0,281.2578125,283.6488647460937,290.5303039550781,292.9171142578125,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303989410400392,1.0,0.0,0.0,3.651827096939087,3.651851177215576,8.898436476556526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.31591796875,0.0,1534.5340576171875,1895.4371337890625,0.0,3684.79736328125,0.905611515045166,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538395524024963,0.3102758824825287,0.2838997840881347,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634987831116,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384343981742859,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559952735900879,0.3132788240909576,0.3016012609004974,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670691013336,0.8758658170700073,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819177150726318,0.3819177150726318,1.0,1.0,-2.9068539142608643,0.803822934627533,2.1030311584472656,0.1510635018348693,0.9010398387908936,0.9010398387908936,0.0,185.64224243164065,184.0,36471.78515625,0.0,2319.041748046875,1.0,281.2578125,283.6488647460937,290.5303039550781,292.9171142578125,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303989410400392,1.0,0.0,0.0,3.651827096939087,3.651851177215576,8.898436476556526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.31591796875,0.0,1534.5340576171875,1895.4371337890625,0.0,3684.79736328125,0.905611515045166,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494664192199707,0.3066262304782867,0.2809350192546844,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249925136566,0.4399877488613128,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360615968704224,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.752234935760498,0.3104635179042816,0.2992553412914276,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868424415588379,0.8662497401237488,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825201094150543,0.3825201094150543,1.0,1.0,-2.888939142227173,0.799254298210144,2.0896849632263184,0.1505270302295684,0.8968184590339661,0.8968184590339661,0.0,186.9550018310547,187.0,37133.953125,0.0,2294.0517578125,1.0,280.958251953125,283.3956604003906,290.4997863769531,292.9507141113281,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466413259506226,1.0,0.0,0.0,3.6471002101898193,3.6471242904663086,8.875415460352087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.6845703125,0.0,1531.0543212890625,1895.4371337890625,0.0,3832.65478515625,0.904710054397583,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494664192199707,0.3066262304782867,0.2809350192546844,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249925136566,0.4399877488613128,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360615968704224,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.752234935760498,0.3104635179042816,0.2992553412914276,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868424415588379,0.8662497401237488,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825201094150543,0.3825201094150543,1.0,1.0,-2.888939142227173,0.799254298210144,2.0896849632263184,0.1505270302295684,0.8968184590339661,0.8968184590339661,0.0,186.9550018310547,187.0,37133.953125,0.0,2294.0517578125,1.0,280.958251953125,283.3956604003906,290.4997863769531,292.9507141113281,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466413259506226,1.0,0.0,0.0,3.6471002101898193,3.6471242904663086,8.875415460352087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.6845703125,0.0,1531.0543212890625,1895.4371337890625,0.0,3832.65478515625,0.904710054397583,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450276613235474,0.303981602191925,0.2782962918281555,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922384262085,0.4362994134426117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341952562332153,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481614351272583,0.3081985414028168,0.296962171792984,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452355384826,0.8561610579490662,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831225037574768,0.3831225037574768,1.0,1.0,-2.8722517490386963,0.7950950264930725,2.077156782150269,0.1499875783920288,0.8976795077323914,0.8976795077323914,0.0,188.7908935546875,190.0,35948.171875,0.0,2273.998046875,1.0,281.2421264648437,283.5976257324219,290.34088134765625,292.6539001464844,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330350756645204,1.0,0.0,0.0,3.6442720890045166,3.6442959308624254,8.86165594238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.31103515625,0.0,1527.2166748046875,1895.4371337890625,0.0,3708.92919921875,0.9040422439575196,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450276613235474,0.303981602191925,0.2782962918281555,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922384262085,0.4362994134426117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341952562332153,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481614351272583,0.3081985414028168,0.296962171792984,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452355384826,0.8561610579490662,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831225037574768,0.3831225037574768,1.0,1.0,-2.8722517490386963,0.7950950264930725,2.077156782150269,0.1499875783920288,0.8976795077323914,0.8976795077323914,0.0,188.7908935546875,190.0,35948.171875,0.0,2273.998046875,1.0,281.2421264648437,283.5976257324219,290.34088134765625,292.6539001464844,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330350756645204,1.0,0.0,0.0,3.6442720890045166,3.6442959308624254,8.86165594238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.31103515625,0.0,1527.2166748046875,1895.4371337890625,0.0,3708.92919921875,0.9040422439575196,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433326840400696,0.3030939102172851,0.2774046659469604,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300700187683,0.4547370374202728,0.4349142909049988,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.833831787109375,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.746552586555481,0.3074099123477936,0.296145498752594,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958831787109,0.1837785989046096,0.8520997762680054,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772092819214,0.3834237158298492,0.3834237158298492,1.0,1.0,-2.86618709564209,0.7937910556793213,2.072396039962769,0.1499825567007064,0.8997074961662292,0.8997074961662292,0.0,189.64749145507807,190.0,35045.97265625,0.0,2267.677490234375,1.0,281.4986267089844,283.7779541015625,290.26904296875,292.4627685546875,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214340448379515,1.0,0.0,0.0,3.645288228988648,3.6453123092651367,8.866598477652587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.12255859375,0.0,1527.5823974609375,1895.4371337890625,0.0,3602.38671875,0.9042395949363708,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419673204421997,0.3024057447910309,0.276780217885971,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536091983318329,0.4338324069976806,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.83376145362854,0.5285512208938599,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452331185340881,0.3068041205406189,0.2955584228038788,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303194165229797,0.1830536276102066,0.8488067984580994,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493739128113,0.3837268948554992,0.3837268948554992,1.0,1.0,-2.8617541790008545,0.7930495738983154,2.068704605102539,0.1501731872558593,0.9011905789375304,0.9011905789375304,0.0,190.4608459472656,178.0,34879.06640625,0.0,2263.98193359375,1.0,281.5418395996094,283.82440185546875,290.2635803222656,292.4876403808594,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149640798568726,1.0,0.0,0.0,3.6486246585845934,3.648648738861084,8.882836937118554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.76318359375,0.0,1530.63916015625,1895.4371337890625,0.0,3542.61328125,0.9048925042152404,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323159217834,0.2996571958065033,0.2746623754501343,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.450001984834671,0.430807501077652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485187530518,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783916473389,0.3046573996543884,0.29377281665802,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.1810408383607864,0.8403586745262146,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843333125114441,0.3843333125114441,1.0,1.0,-2.8388023376464844,0.7866866588592529,2.0521156787872314,0.1491548717021942,0.8988539576530457,0.8988539576530457,0.0,187.681869506836,166.0,35428.67578125,0.0,2211.107666015625,1.0,281.2578125,283.5829772949219,290.31915283203125,292.6452331542969,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927034318447113,1.0,0.0,0.0,3.648783683776856,3.6488077640533447,8.883611144483439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.77978515625,0.0,1531.989990234375,1895.4371337890625,0.0,3653.92822265625,0.9050053358078004,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323159217834,0.2996571958065033,0.2746623754501343,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.450001984834671,0.430807501077652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319485187530518,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783916473389,0.3046573996543884,0.29377281665802,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.1810408383607864,0.8403586745262146,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843333125114441,0.3843333125114441,1.0,1.0,-2.8388023376464844,0.7866866588592529,2.0521156787872314,0.1491548717021942,0.8988539576530457,0.8988539576530457,0.0,187.681869506836,166.0,35428.67578125,0.0,2211.107666015625,1.0,281.2578125,283.5829772949219,290.31915283203125,292.6452331542969,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927034318447113,1.0,0.0,0.0,3.648783683776856,3.6488077640533447,8.883611144483439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.77978515625,0.0,1531.989990234375,1895.4371337890625,0.0,3653.92822265625,0.9050053358078004,1.0,0.0,3.0,1.0,0.0
