time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438240647315979,0.2973335385322571,0.2721305191516876,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467237889766693,0.4272713661193847,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325092792510986,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478822469711304,0.3026674091815948,0.2915334105491638,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1791000068187713,0.8302335739135742,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.56257164478302,0.3849397003650665,0.3849397003650665,1.0,1.0,-2.805525302886963,0.7767462134361267,2.0287790298461914,0.146596610546112,0.9012994170188904,0.9012994170188904,0.0,181.7262725830078,169.0,34185.30078125,0.0,2126.562255859375,1.0,281.54217529296875,283.7784423828125,290.1835021972656,292.3866577148437,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914280116558075,1.0,0.0,0.0,3.651603937149048,3.651628017425537,8.897349630387907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6484375,0.0,1534.2398681640625,1895.4371337890625,0.0,3536.281005859375,0.9055790305137634,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438240647315979,0.2973335385322571,0.2721305191516876,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467237889766693,0.4272713661193847,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325092792510986,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478822469711304,0.3026674091815948,0.2915334105491638,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1791000068187713,0.8302335739135742,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.56257164478302,0.3849397003650665,0.3849397003650665,1.0,1.0,-2.805525302886963,0.7767462134361267,2.0287790298461914,0.146596610546112,0.9012994170188904,0.9012994170188904,0.0,181.7262725830078,169.0,34185.30078125,0.0,2126.562255859375,1.0,281.54217529296875,283.7784423828125,290.1835021972656,292.3866577148437,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914280116558075,1.0,0.0,0.0,3.651603937149048,3.651628017425537,8.897349630387907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6484375,0.0,1534.2398681640625,1895.4371337890625,0.0,3536.281005859375,0.9055790305137634,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435114979743958,0.2943363189697265,0.2696962058544159,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743256092071,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324648141860962,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479373216629028,0.3001973927021026,0.2893784940242767,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257634878158,0.8208245635032654,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857642114162445,0.3857642114162445,1.0,1.0,-2.779829978942871,0.7699235081672668,2.009906530380249,0.1453046798706054,0.8980436325073242,0.8980436325073242,0.0,178.79641723632812,172.0,34689.48828125,0.0,2070.3896484375,1.0,281.2578125,283.5340576171875,290.206787109375,292.4932556152344,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924890160560608,1.0,0.0,0.0,3.649189949035645,3.649214029312134,8.885589295459795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.58935546875,0.0,1532.95654296875,1895.4371337890625,0.0,3634.217529296875,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435114979743958,0.2943363189697265,0.2696962058544159,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743256092071,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324648141860962,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479373216629028,0.3001973927021026,0.2893784940242767,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257634878158,0.8208245635032654,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857642114162445,0.3857642114162445,1.0,1.0,-2.779829978942871,0.7699235081672668,2.009906530380249,0.1453046798706054,0.8980436325073242,0.8980436325073242,0.0,178.79641723632812,172.0,34689.48828125,0.0,2070.3896484375,1.0,281.2578125,283.5340576171875,290.206787109375,292.4932556152344,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924890160560608,1.0,0.0,0.0,3.649189949035645,3.649214029312134,8.885589295459795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.58935546875,0.0,1532.95654296875,1895.4371337890625,0.0,3634.217529296875,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413120865821838,0.2919088006019592,0.2672332227230072,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393375515937805,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321830034255981,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460102438926697,0.2979993820190429,0.2871140241622925,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974621295929,0.8111611008644104,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865887224674225,0.3865887224674225,1.0,1.0,-2.758453845977783,0.7645772099494934,1.993876576423645,0.1445168405771255,0.899799108505249,0.899799108505249,0.0,178.0778350830078,175.0,33555.74609375,0.0,2032.4195556640625,1.0,281.54217529296875,283.7380065917969,290.0655822753906,292.2274780273437,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101769924163818,1.0,0.0,0.0,3.6491897106170654,3.649213552474976,8.885587590157229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.69384765625,0.0,1532.1070556640625,1895.4371337890625,0.0,3498.246337890625,0.9050908088684082,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413120865821838,0.2919088006019592,0.2672332227230072,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393375515937805,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321830034255981,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460102438926697,0.2979993820190429,0.2871140241622925,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974621295929,0.8111611008644104,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865887224674225,0.3865887224674225,1.0,1.0,-2.758453845977783,0.7645772099494934,1.993876576423645,0.1445168405771255,0.899799108505249,0.899799108505249,0.0,178.0778350830078,175.0,33555.74609375,0.0,2032.4195556640625,1.0,281.54217529296875,283.7380065917969,290.0655822753906,292.2274780273437,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101769924163818,1.0,0.0,0.0,3.6491897106170654,3.649213552474976,8.885587590157229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.69384765625,0.0,1532.1070556640625,1895.4371337890625,0.0,3498.246337890625,0.9050908088684082,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403169274330139,0.2910584509372711,0.2663634419441223,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380027949810028,0.4189240336418152,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323352932929993,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450537085533142,0.2971706092357635,0.2862487435340881,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.626583456993103,0.1740755587816238,0.8072081208229065,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541109442710876,0.3870009779930115,0.3870009779930115,1.0,1.0,-2.7505993843078613,0.7628763318061829,1.9877229928970337,0.144464761018753,0.9022480249404908,0.9022480249404908,0.0,178.0556640625,175.0,32660.4609375,0.0,2019.7232666015625,1.0,281.7987976074219,283.91802978515625,289.99395751953125,292.0402526855469,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898211658000946,1.0,0.0,0.0,3.651730537414551,3.65175461769104,8.897965813048359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.24951171875,0.0,1534.142822265625,1895.4371337890625,0.0,3386.90869140625,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394622564315796,0.2903840243816376,0.2657363414764404,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431175351142883,0.4368679225444793,0.4178216159343719,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326403498649597,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441908121109009,0.296495258808136,0.2855838537216186,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255244016647339,0.1733739972114563,0.8039441108703613,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064339637756,0.3874360024929046,0.3874360024929046,1.0,1.0,-2.744625806808472,0.7618764638900757,1.982749342918396,0.1446928679943084,0.9041616916656494,0.9041616916656494,0.0,178.18223571777344,178.0,32489.01171875,0.0,2010.777099609375,1.0,281.8418884277344,283.96337890625,289.98828125,292.0652160644531,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914906978607178,1.0,0.0,0.0,3.656648635864258,3.656672716140747,8.921949188334111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.4375,0.0,1538.9486083984375,1895.4371337890625,0.0,3324.1455078125,0.9066307544708252,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362004518508911,0.2876844108104706,0.2637960016727447,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664012908935,0.4149410426616668,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302683234214783,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411311864852905,0.2942118942737579,0.2838141024112701,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145839214325,0.7964244484901428,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.388306051492691,0.388306051492691,1.0,1.0,-2.73194432258606,0.7596064805984497,1.9723378419876096,0.1451468169689178,0.9027366042137146,0.9027366042137146,0.0,179.51490783691406,181.0,33116.36328125,0.0,1996.8365478515625,1.0,281.5577392578125,283.7241516113281,290.0477600097656,292.2279663085937,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045131206512452,1.0,0.0,0.0,3.660256385803223,3.660280466079712,8.939562690102321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.1259765625,0.0,1544.078125,1895.4371337890625,0.0,3445.615966796875,0.9075087904930116,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362004518508911,0.2876844108104706,0.2637960016727447,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664012908935,0.4149410426616668,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302683234214783,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411311864852905,0.2942118942737579,0.2838141024112701,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145839214325,0.7964244484901428,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.388306051492691,0.388306051492691,1.0,1.0,-2.73194432258606,0.7596064805984497,1.9723378419876096,0.1451468169689178,0.9027366042137146,0.9027366042137146,0.0,179.51490783691406,181.0,33116.36328125,0.0,1996.8365478515625,1.0,281.5577392578125,283.7241516113281,290.0477600097656,292.2279663085937,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045131206512452,1.0,0.0,0.0,3.660256385803223,3.660280466079712,8.939562690102321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.1259765625,0.0,1544.078125,1895.4371337890625,0.0,3445.615966796875,0.9075087904930116,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312377095222473,0.2841128706932068,0.2609313130378723,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217041015625,0.4287653863430023,0.4110919535160064,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.82499098777771,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365546226501465,0.291196197271347,0.2812959849834442,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862120628357,0.1689574122428894,0.7866992354393005,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906350135803,0.3891037404537201,0.3891037404537201,1.0,1.0,-2.716026306152344,0.7560091018676758,1.960017204284668,0.1449874490499496,0.8984176516532898,0.8984176516532898,0.0,181.84622192382807,181.0,33712.0859375,0.0,1982.5240478515625,1.0,281.26104736328125,283.4704895019531,290.0252380371094,292.2711181640625,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209856390953064,1.0,0.0,0.0,3.655255079269409,3.6552793979644775,8.915150715438358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.79638671875,0.0,1540.2547607421875,1895.4371337890625,0.0,3598.251708984375,0.9065397381782532,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307286858558655,0.2837761044502258,0.2606366574764251,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380210399627,0.4107005894184112,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.824424147605896,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360845804214478,0.2909048795700073,0.2810342609882355,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.617200493812561,0.1687176525592804,0.7856971025466919,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.552347719669342,0.3891761302947998,0.3891761302947998,1.0,1.0,-2.714392900466919,0.7556157112121582,1.9587771892547607,0.1449445635080337,0.8981127142906189,0.8981127142906189,0.0,182.08984375,169.0,33691.95703125,0.0,1981.0823974609373,1.0,281.2581787109375,283.46563720703125,290.0141296386719,292.2541809082031,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214740991592408,1.0,0.0,0.0,3.654498815536499,3.654522895812988,8.911461577554292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.3623046875,0.0,1539.51123046875,1895.4371337890625,0.0,3602.755859375,0.9063833355903624,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289945483207703,0.2816096544265747,0.2584607899188995,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416227340698,0.407746821641922,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209562301635742,0.5224847197532654,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345958352088928,0.2889257669448852,0.2790130078792572,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321696281433,0.167008638381958,0.7776268124580383,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024851799011,0.5478804111480713,0.5478804111480713,0.7401799559593201,1.0,-2.695692777633667,1.0864038467407229,1.6092889308929443,0.4795605838298797,0.8978215456008911,0.8978215456008911,0.0,181.29714965820312,169.0,32115.650390625,0.0,1946.970458984375,1.0,281.5218811035156,283.6210327148437,289.8633117675781,291.9504699707031,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103257060050964,1.0,0.0,0.0,3.650520086288452,3.650544166564941,8.89206830834155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.3203125,0.0,1534.8746337890625,1895.4371337890625,0.0,3499.62646484375,0.9055047035217284,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289946675300598,0.2805814146995544,0.2574717402458191,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162074565887,0.4063360691070556,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196042776107788,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346698045730591,0.2879566550254822,0.278035819530487,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535948514938,0.7735116481781006,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841029167175,0.6335057020187378,0.6335057020187378,0.6000000238418579,1.0,-2.684288263320923,1.2724084854125977,1.4118797779083252,0.667822539806366,0.8970476984977722,0.8970476984977722,0.0,179.90765380859375,157.0,31760.236328125,0.0,1922.8529052734373,1.0,281.5422058105469,283.6230773925781,289.82965087890625,291.9075622558594,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049647450447084,1.0,0.0,0.0,3.648306131362915,3.648330211639404,8.881285680217843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.7841796875,0.0,1532.519287109375,1895.4371337890625,0.0,3449.817626953125,0.9050069451332092,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298449277877808,0.2793181538581848,0.2560913860797882,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221676588058471,0.4043351113796234,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185737133026123,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356103658676147,0.2867066860198974,0.2766434550285339,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152296662330627,0.1650195568799972,0.7675792574882507,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716970443726,0.7605570554733276,0.7605570554733276,0.3919999897480011,1.0,-2.6657230854034424,1.7177863121032717,0.947936713695526,1.1163781881332395,0.8980666399002075,0.8980666399002075,0.0,176.96800231933594,157.0,30531.822265625,0.0,1882.0867919921875,1.0,281.8023376464844,283.7891540527344,289.7364501953125,291.67828369140625,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886752128601074,1.0,0.0,0.0,3.646435499191284,3.6464593410491934,8.87217993295053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.1298828125,0.0,1529.8812255859375,1895.4371337890625,0.0,3297.81591796875,0.904581606388092,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.731671154499054,0.2783375084400177,0.2550652921199798,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352090716362,0.4206596910953522,0.4027555882930755,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186037540435791,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374647855758667,0.2856981754302978,0.2755389809608459,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995265960693,0.1640927940607071,0.7626764178276062,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229157447815,0.877835214138031,0.877835214138031,0.2000000029802322,1.0,-2.647910118103028,2.231344699859619,0.4165655374526977,1.6322523355484009,0.8977820873260498,0.8977820873260498,0.0,173.4564666748047,160.0,29749.03125,0.0,1841.2823486328125,1.0,281.8417663574219,283.79443359375,289.7177429199219,291.6593933105469,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776543140411377,1.0,0.0,0.0,3.645904541015625,3.645928382873535,8.869596399563306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.0888671875,0.0,1529.0810546875,1895.4371337890625,0.0,3194.59375,0.9043996930122375,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325089573860168,0.2773557007312774,0.2540557980537414,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191428422927856,0.4011864066123962,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191442489624023,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.738325834274292,0.2846807837486267,0.2744606137275696,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167145371437073,0.1631732285022735,0.7580161690711975,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.6332316398620605,2.6332051753997803,2.648873305588495e-05,2.035644054412842,0.8990355134010315,0.8990355134010315,0.0,171.26806640625,160.0,28437.51171875,0.0,1811.474609375,1.0,282.0986022949219,283.9449157714844,289.6455993652344,291.4493713378906,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595748543739319,1.0,0.0,0.0,3.64572811126709,3.645752191543579,8.868738632372697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0341796875,0.0,1528.4378662109375,1895.4371337890625,0.0,3025.017578125,0.9043596982955932,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326288819313049,0.2765365540981293,0.2532465159893036,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037345409393,0.3998409211635589,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198800086975098,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384082674980164,0.2837744951248169,0.2735393047332763,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347848653793,0.7539568543434143,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.622396469116211,2.622390985488892,5.5328646340058185e-06,2.0271456241607666,0.9001002311706543,0.9001002311706543,0.0,169.95401000976562,163.0,28175.92578125,0.0,1789.578857421875,1.0,282.1417236328125,283.9861755371094,289.63983154296875,291.45880126953125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466760516166687,1.0,0.0,0.0,3.647671699523926,3.647695779800415,8.878196808836947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.37939453125,0.0,1530.0654296875,1895.4371337890625,0.0,2904.148193359375,0.9047220349311828,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384119033813,0.2753514051437378,0.2520243525505066,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156281948089599,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215405941009521,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378425002098083,0.2823092341423034,0.2720185220241546,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256267547607,0.7470896244049072,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.60628342628479,2.6062779426574707,5.464184141601436e-06,2.014439582824707,0.9056589007377625,0.9056589007377625,0.0,168.61203002929688,166.0,27181.970703125,0.0,1760.03662109375,1.0,282.4418029785156,284.2159729003906,289.6034545898437,291.3479919433594,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201671838760376,1.0,0.0,0.0,3.658194541931152,3.658218383789064,8.929494015319506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.57568359375,0.0,1540.0462646484375,1895.4371337890625,0.0,2657.118408203125,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384119033813,0.2753514051437378,0.2520243525505066,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156281948089599,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215405941009521,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378425002098083,0.2823092341423034,0.2720185220241546,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256267547607,0.7470896244049072,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.60628342628479,2.6062779426574707,5.464184141601436e-06,2.014439582824707,0.9056589007377625,0.9056589007377625,0.0,168.61203002929688,166.0,27181.970703125,0.0,1760.03662109375,1.0,282.4418029785156,284.2159729003906,289.6034545898437,291.3479919433594,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201671838760376,1.0,0.0,0.0,3.658194541931152,3.658218383789064,8.929494015319506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.57568359375,0.0,1540.0462646484375,1895.4371337890625,0.0,2657.118408203125,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301010489463806,0.2730181217193603,0.2504326999187469,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.412405401468277,0.3951174020767212,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197236657142639,0.5037698745727539,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357122302055359,0.2801324725151062,0.2703436613082886,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.612604558467865,0.1591756492853164,0.7403779029846191,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.593205690383911,2.593200445175171,5.409279765444808e-06,2.0042295455932617,0.9043543338775636,0.9043543338775636,0.0,168.93682861328125,166.0,27460.15234375,0.0,1742.5294189453125,1.0,282.16046142578125,283.95770263671875,289.6988525390625,291.5375061035156,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321447372436523,1.0,0.0,0.0,3.6638505458831774,3.663874626159668,8.957127874964499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.388671875,0.0,1547.6068115234375,1895.4371337890625,0.0,2768.420166015625,0.9082606434822084,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297531366348267,0.2727470397949219,0.2502098977565765,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.412042498588562,0.394804447889328,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193690180778503,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353858351707458,0.2798888683319092,0.2701335549354553,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122439503669739,0.1589856743812561,0.7396044731140137,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401117324829,1.0,1.0,0.0,1.0,-2.59177827835083,2.5917727947235107,5.4033007472753525e-06,2.0031137466430664,0.904309868812561,0.904309868812561,0.0,169.05062866210938,169.0,27430.34375,0.0,1740.97314453125,1.0,282.15771484375,283.9517517089844,289.6940002441406,291.52899169921875,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327310681343079,1.0,0.0,0.0,3.664085149765015,3.664109230041504,8.958275543591299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.1171875,0.0,1547.9461669921875,1895.4371337890625,0.0,2773.883544921875,0.9083234667778016,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243321537971497,0.2686251103878021,0.2469139695167541,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067599475383758,0.3902718126773834,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123528957366943,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303730249404907,0.2763002812862396,0.2670997083187103,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255471944809,0.7286106944084167,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630723953247,1.0,1.0,0.0,1.0,-2.5721447467803955,2.572139263153076,5.321469416230684e-06,1.9877996444702148,0.8990924954414368,0.8990924954414368,0.0,171.1091766357422,172.0,27631.462890625,-0.0,1721.8570556640625,1.0,281.8581237792969,283.6679382324219,289.66357421875,291.542236328125,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500412702560425,1.0,0.0,0.0,3.658766984939575,3.658791065216065,8.932289006224892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.76025390625,0.0,1544.2301025390625,1895.4371337890625,0.0,2935.656982421875,0.9073276519775392,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243321537971497,0.2686251103878021,0.2469139695167541,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067599475383758,0.3902718126773834,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123528957366943,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303730249404907,0.2763002812862396,0.2670997083187103,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255471944809,0.7286106944084167,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630723953247,1.0,1.0,0.0,1.0,-2.5721447467803955,2.572139263153076,5.321469416230684e-06,1.9877996444702148,0.8990924954414368,0.8990924954414368,0.0,171.1091766357422,172.0,27631.462890625,-0.0,1721.8570556640625,1.0,281.8581237792969,283.6679382324219,289.66357421875,291.542236328125,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500412702560425,1.0,0.0,0.0,3.658766984939575,3.658791065216065,8.932289006224892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.76025390625,0.0,1544.2301025390625,1895.4371337890625,0.0,2935.656982421875,0.9073276519775392,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.265495240688324,0.2438150346279144,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741985797882,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056585788726807,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252245545387268,0.2732841670513153,0.2641017436981201,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536587178707122,0.7169942855834961,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528573989868164,2.552852153778076,5.241459348326316e-06,1.97263765335083,0.8998208045959473,0.8998208045959473,0.0,173.4370574951172,160.0,26621.208984375,-0.0,1704.6126708984375,1.0,282.1422424316406,283.8811950683594,289.47216796875,291.2212219238281,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311237096786499,1.0,0.0,0.0,3.6549675464630127,3.654991626739502,8.913748388295062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.04150390625,0.0,1539.2838134765625,1895.4371337890625,0.0,2758.90869140625,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.265495240688324,0.2438150346279144,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741985797882,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056585788726807,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252245545387268,0.2732841670513153,0.2641017436981201,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536587178707122,0.7169942855834961,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528573989868164,2.552852153778076,5.241459348326316e-06,1.97263765335083,0.8998208045959473,0.8998208045959473,0.0,173.4370574951172,160.0,26621.208984375,-0.0,1704.6126708984375,1.0,282.1422424316406,283.8811950683594,289.47216796875,291.2212219238281,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311237096786499,1.0,0.0,0.0,3.6549675464630127,3.654991626739502,8.913748388295062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.04150390625,0.0,1539.2838134765625,1895.4371337890625,0.0,2758.90869140625,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.718166172504425,0.2644360661506653,0.2426978498697281,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009055495262146,0.3842774331569671,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032906651496887,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245500683784485,0.2721304297447204,0.262879878282547,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792248725891,0.1525872200727462,0.7117677927017212,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.525854766368866,1.0,1.0,0.0,1.0,-2.5407252311706543,2.540719985961914,5.191791387915146e-06,1.96327555179596,0.9019317626953124,0.9019317626953124,0.0,172.6019287109375,160.0,25828.16015625,-0.0,1683.889892578125,1.0,282.39892578125,284.0682067871094,289.3862609863281,291.02154541015625,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155682682991028,1.0,0.0,0.0,3.655626058578491,3.655650138854981,8.916960609894886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.03955078125,0.0,1539.2137451171875,1895.4371337890625,0.0,2614.562744140625,0.9065686464309692,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187984585762024,0.2636102735996246,0.2418384253978729,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557269096375,0.3995378613471985,0.3828594386577606,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019763827323914,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.725088357925415,0.2711711525917053,0.261852353811264,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116928100586,0.1516643613576889,0.707075297832489,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938294410706,1.0,1.0,0.0,1.0,-2.527226686477661,2.527221441268921,5.136624622537056e-06,1.95276427268982,0.9033668637275696,0.9033668637275696,0.0,170.515625,148.0,25567.931640625,-0.0,1656.0467529296875,1.0,282.4419250488281,284.1106872558594,289.3777160644531,291.0381164550781,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805623471736908,1.0,0.0,0.0,3.658800840377808,3.658824920654297,8.932454989007965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.0009765625,0.0,1542.076904296875,1895.4371337890625,0.0,2522.949462890625,0.90717750787735,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502126693726,0.2605738937854767,0.2393667995929718,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205318450928,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271098494529724,0.2683097124099731,0.25928595662117,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493270099163055,0.6965494751930237,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.492732524871826,2.492727518081665,4.997238647774793e-06,1.9260194301605225,0.899806797504425,0.899806797504425,0.0,164.6190643310547,151.0,25636.0078125,-0.0,1583.6497802734375,1.0,282.1577453613281,283.8385925292969,289.4485168457031,291.1815185546875,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815619707107544,1.0,0.0,0.0,3.656859397888184,3.656883478164673,8.922978054215491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.13720703125,0.0,1541.46826171875,1895.4371337890625,0.0,2615.0380859375,0.9068495035171508,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502126693726,0.2605738937854767,0.2393667995929718,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205318450928,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271098494529724,0.2683097124099731,0.25928595662117,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493270099163055,0.6965494751930237,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.492732524871826,2.492727518081665,4.997238647774793e-06,1.9260194301605225,0.899806797504425,0.899806797504425,0.0,164.6190643310547,151.0,25636.0078125,-0.0,1583.6497802734375,1.0,282.1577453613281,283.8385925292969,289.4485168457031,291.1815185546875,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815619707107544,1.0,0.0,0.0,3.656859397888184,3.656883478164673,8.922978054215491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.13720703125,0.0,1541.46826171875,1895.4371337890625,0.0,2615.0380859375,0.9068495035171508,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184918522834778,0.2563032507896423,0.235710009932518,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925510406494141,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.725282609462738,0.2644282579421997,0.2557805180549621,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749258995056,0.1463222503662109,0.6835235357284546,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592649936676025,2.4592599868774414,4.863452886638697e-06,1.899849534034729,0.892259418964386,0.892259418964386,0.0,162.16334533691406,154.0,25698.0625,-0.0,1528.74560546875,1.0,281.85821533203125,283.5494689941406,289.4146423339844,291.1781311035156,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298247456550598,1.0,0.0,0.0,3.642354011535645,3.642378091812134,8.852330211084336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.24169921875,0.0,1527.8192138671875,1895.4371337890625,0.0,2746.814453125,0.90382719039917,1.0,0.0,3.0,1.0,0.0
