time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184918522834778,0.2563032507896423,0.235710009932518,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925510406494141,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.725282609462738,0.2644282579421997,0.2557805180549621,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749258995056,0.1463222503662109,0.6835235357284546,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592649936676025,2.4592599868774414,4.863452886638697e-06,1.899849534034729,0.892259418964386,0.892259418964386,0.0,162.16334533691406,154.0,25698.0625,-0.0,1528.74560546875,1.0,281.85821533203125,283.5494689941406,289.4146423339844,291.1781311035156,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298247456550598,1.0,0.0,0.0,3.642354011535645,3.642378091812134,8.852330211084336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.24169921875,0.0,1527.8192138671875,1895.4371337890625,0.0,2746.814453125,0.90382719039917,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150303721427917,0.2531233727931976,0.2324741035699844,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855180442333221,0.3697526454925537,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874367833137512,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220656275749207,0.2611769139766693,0.2524459660053253,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077199935913,0.1435970216989517,0.6706019639968872,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310336112976074,2.4310288429260254,4.751982487505302e-06,1.8777377605438232,0.8906625509262085,0.8906625509262085,0.0,161.52252197265625,142.0,24638.7578125,-0.0,1489.3167724609375,1.0,282.14208984375,283.762939453125,289.2202453613281,290.8497009277344,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070460557937622,1.0,0.0,0.0,3.628736734390259,3.628760576248169,8.786262810644985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.7001953125,0.0,1512.1644287109375,1895.4371337890625,0.0,2536.017333984375,0.90076744556427,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150303721427917,0.2531233727931976,0.2324741035699844,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855180442333221,0.3697526454925537,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874367833137512,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220656275749207,0.2611769139766693,0.2524459660053253,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077199935913,0.1435970216989517,0.6706019639968872,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310336112976074,2.4310288429260254,4.751982487505302e-06,1.8777377605438232,0.8906625509262085,0.8906625509262085,0.0,161.52252197265625,142.0,24638.7578125,-0.0,1489.3167724609375,1.0,282.14208984375,283.762939453125,289.2202453613281,290.8497009277344,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070460557937622,1.0,0.0,0.0,3.628736734390259,3.628760576248169,8.786262810644985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.7001953125,0.0,1512.1644287109375,1895.4371337890625,0.0,2536.017333984375,0.90076744556427,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.715336799621582,0.2518268227577209,0.2310718595981598,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285925865173,0.3834837675094604,0.367576539516449,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855324149131775,0.496120810508728,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222806811332703,0.2596915662288666,0.2508324980735779,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918889045715332,0.1422742307186126,0.6638671159744263,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015567541122437,1.0,1.0,0.0,1.0,-2.412307024002075,2.4123024940490723,4.6790992200840265e-06,1.863241910934448,0.891782283782959,0.891782283782959,0.0,159.13204956054688,142.0,23782.66015625,-0.0,1455.4791259765625,1.0,282.4139404296875,283.9690856933594,289.1268310546875,290.6491394042969,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864044904708862,1.0,0.0,0.0,3.624167680740357,3.6241915225982666,8.764151289142319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.94677734375,0.0,1506.1199951171875,1895.4371337890625,0.0,2347.828369140625,0.8996918201446533,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.716485857963562,0.2511061429977417,0.2303288578987121,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822874426841736,0.3663414120674133,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849462628364563,0.4920824766159057,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232943177223206,0.258832037448883,0.2499120086431503,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753976821899,0.1415077596902847,0.6598774194717407,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155429363251,1.0,1.0,0.0,1.0,-2.3991811275482178,2.399176597595215,4.628264377970481e-06,1.853029131889344,0.8919245004653931,0.8919245004653931,0.0,156.75640869140625,145.0,23568.1875,-0.0,1429.167236328125,1.0,282.44158935546875,283.9947204589844,289.1271667480469,290.6651916503906,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776997685432434,1.0,0.0,0.0,3.622867822647095,3.622891426086426,8.757864975450502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.018798828125,0.0,1504.2169189453125,1895.4371337890625,0.0,2269.5126953125,0.8993242979049683,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169026732444763,0.2502970397472381,0.229477047920227,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659917831421,0.3809013068675995,0.364895224571228,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846716046333313,0.4893783926963806,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235884666442871,0.2578529119491577,0.2488637119531631,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041369438171,0.1406475752592086,0.6554668545722961,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959154427051544,1.0,1.0,0.0,1.0,-2.386603593826294,2.386599063873291,4.579567303153453e-06,1.8431037664413448,0.8941589593887329,0.8941589593887329,0.0,155.04998779296875,145.0,22802.255859375,-0.0,1406.5125732421875,1.0,282.697998046875,284.18212890625,289.06903076171875,290.5045166015625,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609027028083801,1.0,0.0,0.0,3.623023509979248,3.623047113418579,8.758618150750408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.5654296875,0.0,1503.4033203125,1895.4371337890625,0.0,2120.4951171875,0.8993119597434998,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170406579971313,0.2496230453252792,0.2288239747285843,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201922178268433,0.3796701431274414,0.3636762201786041,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846037745475769,0.4876937568187713,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235811352729797,0.2570008933544159,0.247998908162117,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141867637634,0.1399040520191192,0.651801347732544,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650761127472,1.0,1.0,0.0,1.0,-2.376884937286377,2.376880407333374,4.542207079794025e-06,1.8354803323745728,0.8958417177200317,0.8958417177200317,0.0,153.93324279785156,148.0,22590.001953125,-0.0,1389.9613037109375,1.0,282.7416381835937,284.2285461425781,289.07965087890625,290.5467834472656,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510178089141846,1.0,0.0,0.0,3.626225233078003,3.626248836517334,8.774105140219035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.696044921875,0.0,1506.049072265625,1895.4371337890625,0.0,2034.2630615234373,0.8999043107032776,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170145988464,0.248418390750885,0.2276726067066192,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424081802368,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227044105529785,0.2554425001144409,0.2464574426412582,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813653469085,0.6455098390579224,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186498641968,1.0,1.0,0.0,1.0,-2.3620424270629883,2.3620378971099854,4.48546279585571e-06,1.823839902877808,0.9025028347969056,0.9025028347969056,0.0,152.9174346923828,151.0,21692.03125,-0.0,1367.68017578125,1.0,283.0416259765625,284.4640197753906,289.0444641113281,290.4540710449219,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728893518447876,1.0,0.0,0.0,3.639798164367676,3.639822006225586,8.839911060931627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.2705078125,0.0,1518.9737548828125,1895.4371337890625,0.0,1845.804931640625,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170145988464,0.248418390750885,0.2276726067066192,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843424081802368,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227044105529785,0.2554425001144409,0.2464574426412582,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813653469085,0.6455098390579224,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186498641968,1.0,1.0,0.0,1.0,-2.3620424270629883,2.3620378971099854,4.48546279585571e-06,1.823839902877808,0.9025028347969056,0.9025028347969056,0.0,152.9174346923828,151.0,21692.03125,-0.0,1367.68017578125,1.0,283.0416259765625,284.4640197753906,289.0444641113281,290.4540710449219,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728893518447876,1.0,0.0,0.0,3.639798164367676,3.639822006225586,8.839911060931627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.2705078125,0.0,1518.9737548828125,1895.4371337890625,0.0,1845.804931640625,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713424026966095,0.2457808554172516,0.2258149087429046,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246801376343,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132368087769,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197905778884888,0.2528662085533142,0.2444312870502472,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088965415955,0.1366816610097885,0.6382672786712646,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568361282348,1.0,1.0,0.0,1.0,-2.3478705883026123,2.3478662967681885,4.431843990460038e-06,1.8128430843353271,0.902268648147583,0.902268648147583,0.0,153.55177307128906,154.0,21937.58984375,-0.0,1353.0338134765625,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6458435058594,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476827502250671,1.0,0.0,0.0,3.649557113647461,3.649580955505371,8.887377020982967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.08837890625,0.0,1530.9652099609375,1895.4371337890625,0.0,2005.437255859375,0.9050024151802064,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713424026966095,0.2457808554172516,0.2258149087429046,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246801376343,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802132368087769,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197905778884888,0.2528662085533142,0.2444312870502472,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088965415955,0.1366816610097885,0.6382672786712646,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568361282348,1.0,1.0,0.0,1.0,-2.3478705883026123,2.3478662967681885,4.431843990460038e-06,1.8128430843353271,0.902268648147583,0.902268648147583,0.0,153.55177307128906,154.0,21937.58984375,-0.0,1353.0338134765625,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6458435058594,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476827502250671,1.0,0.0,0.0,3.649557113647461,3.649580955505371,8.887377020982967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.08837890625,0.0,1530.9652099609375,1895.4371337890625,0.0,2005.437255859375,0.9050024151802064,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.707107663154602,0.241767019033432,0.2225666791200637,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699105262756,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715222239494324,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079902648926,0.2491171509027481,0.2412433475255966,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904649019241,0.6272070407867432,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897243499756,1.0,1.0,0.0,1.0,-2.3282999992370605,2.3282957077026367,4.358359547040891e-06,1.7976596355438232,0.8981263041496277,0.8981263041496277,0.0,155.6697540283203,142.0,22139.90625,-0.0,1337.9521484375,1.0,282.4582214355469,283.9134521484375,289.1168518066406,290.6630554199219,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708292603492737,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644930625043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.683837890625,0.0,1531.8238525390625,1895.4371337890625,0.0,2208.205810546875,0.9049282670021056,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.707107663154602,0.241767019033432,0.2225666791200637,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699105262756,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715222239494324,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079902648926,0.2491171509027481,0.2412433475255966,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904649019241,0.6272070407867432,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897243499756,1.0,1.0,0.0,1.0,-2.3282999992370605,2.3282957077026367,4.358359547040891e-06,1.7976596355438232,0.8981263041496277,0.8981263041496277,0.0,155.6697540283203,142.0,22139.90625,-0.0,1337.9521484375,1.0,282.4582214355469,283.9134521484375,289.1168518066406,290.6630554199219,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708292603492737,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644930625043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.683837890625,0.0,1531.8238525390625,1895.4371337890625,0.0,2208.205810546875,0.9049282670021056,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049038410186768,0.2386829257011413,0.2193902134895324,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643460035324097,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120518684387207,0.2458233684301376,0.2378467619419098,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666816473007,0.6142022609710693,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222895145416,1.0,1.0,0.0,1.0,-2.296139001846313,2.2961347103118896,4.23910432800767e-06,1.772765874862671,0.8980666995048523,0.8980666995048523,0.0,153.3792266845703,130.0,21129.798828125,-0.0,1290.9486083984375,1.0,282.7421875,284.1254577636719,288.8985290527344,290.321044921875,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508688569068909,1.0,0.0,0.0,3.646721124649048,3.646745204925537,8.873570322975866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.056884765625,0.0,1529.857421875,1895.4371337890625,0.0,2032.9725341796875,0.904560387134552,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049038410186768,0.2386829257011413,0.2193902134895324,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643460035324097,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120518684387207,0.2458233684301376,0.2378467619419098,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666816473007,0.6142022609710693,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222895145416,1.0,1.0,0.0,1.0,-2.296139001846313,2.2961347103118896,4.23910432800767e-06,1.772765874862671,0.8980666995048523,0.8980666995048523,0.0,153.3792266845703,130.0,21129.798828125,-0.0,1290.9486083984375,1.0,282.7421875,284.1254577636719,288.8985290527344,290.321044921875,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508688569068909,1.0,0.0,0.0,3.646721124649048,3.646745204925537,8.873570322975866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.056884765625,0.0,1529.857421875,1895.4371337890625,0.0,2032.9725341796875,0.904560387134552,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057715654373169,0.2375909090042114,0.21819569170475,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625251352787018,0.3477404117584228,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624129056930542,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127387523651123,0.2444978207349777,0.2364071756601333,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077072143555,0.1300268322229385,0.6083208322525024,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.480000764131546,1.0,1.0,0.0,1.0,-2.2784323692321777,2.278428316116333,4.174095465714345e-06,1.759005069732666,0.898872435092926,0.898872435092926,0.0,150.7417449951172,130.0,20357.251953125,-0.0,1260.1876220703125,1.0,282.9986877441406,284.3134155273437,288.7991027832031,290.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324514985084534,1.0,0.0,0.0,3.64607834815979,3.6461021900177,8.870442229635955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.17138671875,0.0,1528.9188232421875,1895.4371337890625,0.0,1875.655029296875,0.9044411778450012,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077509164810181,0.2367238104343414,0.2172528952360153,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107314109802246,0.361051082611084,0.3461726307868957,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615187764167786,0.4814038574695587,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143929600715637,0.2433528304100036,0.2351598441600799,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.576768696308136,0.1290524452924728,0.6031208634376526,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286110401153,1.0,1.0,0.0,1.0,-2.260515689849853,2.260511636734009,4.1088419493462425e-06,1.745072841644287,0.898672878742218,0.898672878742218,0.0,147.37730407714844,118.0,20102.91796875,-0.0,1226.7960205078125,1.0,283.0418395996094,284.3577880859375,288.78594970703125,290.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192643880844116,1.0,0.0,0.0,3.646571397781372,3.646595478057861,8.872842158780259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.27490234375,0.0,1529.351806640625,1895.4371337890625,0.0,1765.97314453125,0.902500569820404,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131768465042114,0.2347840964794159,0.2153201401233673,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609875798225403,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191619873046875,0.2409650683403015,0.2326719909906387,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272152215242386,0.5934485197067261,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.221997737884521,2.221993923187256,3.970440047851298e-06,1.715140700340271,0.8970308899879456,0.8970308899879456,0.0,139.35406494140625,121.0,19424.140625,-0.0,1153.5584716796875,1.0,283.1470642089844,284.4280700683594,288.78240966796875,290.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012842893600464,1.0,0.0,0.0,3.625216245651245,3.6252400875091553,8.769223427407269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.7109375,0.0,1503.5546875,1895.4371337890625,0.0,1620.903076171875,0.896149754524231,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131768465042114,0.2347840964794159,0.2153201401233673,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609875798225403,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191619873046875,0.2409650683403015,0.2326719909906387,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272152215242386,0.5934485197067261,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.221997737884521,2.221993923187256,3.970440047851298e-06,1.715140700340271,0.8970308899879456,0.8970308899879456,0.0,139.35406494140625,121.0,19424.140625,-0.0,1153.5584716796875,1.0,283.1470642089844,284.4280700683594,288.78240966796875,290.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012842893600464,1.0,0.0,0.0,3.625216245651245,3.6252400875091553,8.769223427407269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.7109375,0.0,1503.5546875,1895.4371337890625,0.0,1620.903076171875,0.896149754524231,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149544954299927,0.0,0.2131741195917129,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764099597931,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206095457077026,0.0,0.2300776988267898,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844806432723999,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733121871948,2.1917290687561035,3.863202891807305e-06,1.6914654970169067,0.0,0.0,0.0,134.78700256347656,60.0,18980.947265625,-0.0,1104.04296875,0.0,283.1499328613281,284.4178161621094,288.7835998535156,290.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042860031128,3.5804519653320312,8.553884072171059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049560546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149544954299927,0.0,0.2131741195917129,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764099597931,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206095457077026,0.0,0.2300776988267898,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844806432723999,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733121871948,2.1917290687561035,3.863202891807305e-06,1.6914654970169067,0.0,0.0,0.0,134.78700256347656,60.0,18980.947265625,-0.0,1104.04296875,0.0,283.1499328613281,284.4178161621094,288.7835998535156,290.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042860031128,3.5804519653320312,8.553884072171059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049560546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.1467138677835464,0.0,0.0016024431679397,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.414601981639862,0.0,0.0016874547582119,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.414601981639862,0.0,0.0012463490711525,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.2990440726280212,0.0,0.001687450450845,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0080044623464345,285.26873779296875,294.1499938964844,293.6954650878906,285.789794921875,293.7423095703125,296.5682067871094,284.58984375,0.0,0.0,0.7897356748580933,0.7897356748580933,0.2102643102407455,1.0,-0.0170767717063426,0.0171925537288188,-0.0001157824444817,-0.0214939564466476,0.0,0.0,0.0,-0.0900083854794502,60.0,1172.0526123046875,-0.0,-1.988211988646072e-05,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,1.6693957149982452e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43150231537151e-13,3.4318075182830653e-13,8.97458807973722e-19,1.5699006331026943e-11,1.5698983779621756e-11,2.286072276031781e-17,0.0,0.0,-0.0,0.0,0.0,1.2580705753721661e-22,4.812176527902657e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0008628253126516,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0013300298014655,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.002016075188294,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0009289412409998,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0025561505462974,285.2608642578125,294.1499938964844,293.6464233398437,285.7675170898437,293.7280578613281,296.0664978027344,284.2886962890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0009242692030966,0.0051125129684805,-0.0041882437653839,-0.0293057765811681,0.0,0.0,0.0,-0.0063136480748653,60.0,514.5516357421875,-0.0,-5.813740699522896e-06,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.70769951853878e-29,4.3823458567468905e-29,5.008833150605203e-32,2.717203319428756e-18,2.7152660624341573e-18,1.9371899477331346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001219840996782,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001406139199389,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001336823188466,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001290420332225,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0005587320774793,285.2575988769531,294.1499938964844,293.5948791503906,285.7451171875,293.72515869140625,295.4593811035156,284.1617431640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013010749826207,0.0053300415165722,-0.0040289661847054,-0.0293440986424684,0.0,0.0,0.0,-0.0105265034362673,60.0,202.6408233642578,-0.0,-1.154118152157935e-07,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4136439037955187e-40,-1.8976944323272403e-40,-4.3915292573475437e-41,-9.545463936057335e-21,-7.712628800270162e-21,-1.8328357416323496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001005528174573,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001061959046637,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.919294148450717e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001059019268723,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0005009936285205,285.25634765625,294.1499938964844,293.5435485839844,285.72381591796875,293.7236022949219,294.9709167480469,284.1265869140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715526295825,0.0014258581213653,-0.0003543054917827,-0.0330460742115974,0.0,0.0,0.0,-0.0110530508682131,60.0,78.26434326171875,-0.0,-7.82875062554922e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.743683275730018e-21,2.9474210254208158e-21,2.7962622503092025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.995108848670498e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001052571387845,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.775108679197729e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0001052535444614,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004992576432414,285.255126953125,294.1499938964844,293.49237060546875,285.7035522460937,293.7216491699219,294.5962829589844,284.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.662445068359375,-0.0,-7.734904272638232e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8504457164022605e-21,2.92606821416894e-21,2.924377704181713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.990442777052522e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001052047373377,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.770437514409423e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001052042571245,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004990382003597,285.2538146972656,294.1499938964844,293.4413757324219,285.6842956542969,293.71923828125,294.3059997558594,284.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.207088470458984,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851623479422869e-21,2.9258317326022164e-21,2.925791948769045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001051182189257,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.764027395751327e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001051178114721,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0004986285930499,285.25103759765625,294.1499938964844,293.33990478515625,285.64862060546875,293.7130432128906,293.8957214355469,284.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937002182006836,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851651348300929e-21,2.925825876098856e-21,2.925825674150465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001051182189257,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.764027395751327e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001051178114721,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0004986285930499,285.25103759765625,294.1499938964844,293.33990478515625,285.64862060546875,293.7130432128906,293.8957214355469,284.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937002182006836,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851651348300929e-21,2.925825876098856e-21,2.925825674150465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.973998385248706e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001050314749591,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.757620187476277e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001050310747814,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004982172395102,285.2480163574219,294.1499938964844,293.2391357421875,285.6164855957031,293.705078125,293.6247253417969,284.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769369602203369,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.973998385248706e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001050314749591,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.757620187476277e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001050310747814,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004982172395102,285.2480163574219,294.1499938964844,293.2391357421875,285.6164855957031,293.705078125,293.6247253417969,284.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769369602203369,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.969789971364662e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0001049871571012,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.754346734145656e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001049867641995,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004980070516467,285.2464294433594,294.1499938964844,293.1881103515625,285.60137939453125,293.7003479003906,293.51904296875,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624137939885,1.316238051884966e-08,0.0010624006390571,-0.0335231572389602,0.0,0.0,0.0,-0.0113379685208201,60.0,6.619729042053223,-0.0,-7.695675918739654e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.965722711058334e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001049443308147,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.751183147775009e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.000104943937913,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0004978039069101,285.2448425292969,294.1499938964844,293.1390991210937,285.5875244140625,293.69537353515625,293.43084716796875,284.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.534195899963379,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.957412112271412e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.744718459434807e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001048564226948,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004973888280801,285.241455078125,294.1499938964844,293.03973388671875,285.5614624023437,293.6839599609375,293.2792663574219,284.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.409089088439941,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
