time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.957412112271412e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.744718459434807e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001048564226948,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004973888280801,285.241455078125,294.1499938964844,293.03973388671875,285.5614624023437,293.6839599609375,293.2792663574219,284.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.409089088439941,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.95324517134577e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001048129197442,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.741477020317689e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.0001048125341185,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,0.0004971807356923,285.2397155761719,294.1499938964844,292.9903259277344,285.5494384765625,293.6776428222656,293.2132873535156,284.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.354072093963623,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.949070226866752e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0001047689511324,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.738229032838717e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001047685727826,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0004969721776433,285.2379455566406,294.1499938964844,292.94110107421875,285.5379943847656,293.6709289550781,293.15167236328125,284.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.30044412612915,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.940699965227397e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001046808029059,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.731717778369784e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001046804245561,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004965541302226,285.2342834472656,294.1499938964844,292.8431701660156,285.51678466796875,293.65631103515625,293.0375671386719,284.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19550371170044,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.940699965227397e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001046808029059,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.731717778369784e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001046804245561,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004965541302226,285.2342834472656,294.1499938964844,292.8431701660156,285.51678466796875,293.65631103515625,293.0375671386719,284.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19550371170044,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.932304237736388e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.000104592385469,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.725186878815293e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001045920143951,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004961348022334,285.2304992675781,294.1499938964844,292.7459716796875,285.49755859375,293.6401672363281,292.93133544921875,284.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0928635597229,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.932304237736388e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.000104592385469,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.725186878815293e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001045920143951,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004961348022334,285.2304992675781,294.1499938964844,292.7459716796875,285.49755859375,293.6401672363281,292.93133544921875,284.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0928635597229,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.92388595477678e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.718638516962528e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001045033714035,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004957143682986,285.2265930175781,294.1499938964844,292.6494445800781,285.48004150390625,293.6224975585937,292.8298034667969,284.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992313385009766,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.92388595477678e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.718638516962528e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001045033714035,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004957143682986,285.2265930175781,294.1499938964844,292.6494445800781,285.48004150390625,293.6224975585937,292.8298034667969,284.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992313385009766,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,9.917475836118685e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001044362215907,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,7.713652303209528e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0001044358650688,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004953942261636,285.2236022949219,294.1499938964844,292.5765686035156,285.4676513671875,293.60809326171875,292.75469970703125,284.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.91725492477417,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.915449481923132e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.000104414881207,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.712076330790296e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001044145246851,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0004952930030412,285.2226257324219,294.1499938964844,292.5536499023437,285.4638977050781,293.6033935546875,292.73126220703125,284.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893791675567627,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.911224333336575e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001043703960021,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.70878978073597e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001043700322043,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0004950820002704,285.2206115722656,294.1499938964844,292.5060119628906,285.456298828125,293.5932922363281,292.6827697753906,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.845276832580566,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.906996274366976e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001043258671415,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.705500320298597e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001043255106196,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004948708228766,285.2185974121094,294.1499938964844,292.4585266113281,285.44891357421875,293.5828552246094,292.6347045898437,284.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.797250270843506,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.898529970087112e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.698914851062e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.000104236351035,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004944479442201,285.2144775390625,294.1499938964844,292.3641357421875,285.4347839355469,293.5609741210937,292.5395812988281,284.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702628612518311,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.898529970087112e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.698914851062e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.000104236351035,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004944479442201,285.2144775390625,294.1499938964844,292.3641357421875,285.4347839355469,293.5609741210937,292.5395812988281,284.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702628612518311,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.000104147431557,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.692320650676265e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001041470823111,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004940245999023,285.2103271484375,294.1499938964844,292.2704467773437,285.4212341308594,293.5377502441406,292.4455871582031,284.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609870910644531,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.000104147431557,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.692320650676265e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001041470823111,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004940245999023,285.2103271484375,294.1499938964844,292.2704467773437,285.4212341308594,293.5377502441406,292.4455871582031,284.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609870910644531,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.881567530101164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.68572062952444e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001040577335515,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004936007899232,285.20611572265625,294.1499938964844,292.1774597167969,285.40802001953125,293.51324462890625,292.3525695800781,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518915176391602,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.881567530101164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.68572062952444e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001040577335515,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004936007899232,285.20611572265625,294.1499938964844,292.1774597167969,285.40802001953125,293.51324462890625,292.3525695800781,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518915176391602,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001039686540025,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.679115515202284e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001039683193084,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004931766889058,285.201904296875,294.1499938964844,292.085205078125,285.3948669433594,293.48748779296875,292.2603759765625,284.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429697513580322,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001039686540025,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.679115515202284e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001039683193084,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004931766889058,285.201904296875,294.1499938964844,292.085205078125,285.3948669433594,293.48748779296875,292.2603759765625,284.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429697513580322,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.868830238701776e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.000103923935967,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.675812230445445e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001039236012729,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.000492964638397,285.19976806640625,294.1499938964844,292.0393371582031,285.38824462890625,293.4741516113281,292.214599609375,284.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385722160339356,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.864583262242375e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001038792033796,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.672508945688605e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001038788759615,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.000492752471473,285.1976623535156,294.1499938964844,291.9936218261719,285.3815612792969,293.46051025390625,292.16900634765625,284.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.342155933380127,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.665900920983404e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001037894180626,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0004923281958326,285.1933898925781,294.1499938964844,291.9027709960937,285.3678283691406,293.432373046875,292.078369140625,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256225109100342,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.665900920983404e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001037894180626,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0004923281958326,285.1933898925781,294.1499938964844,291.9027709960937,285.3678283691406,293.432373046875,292.078369140625,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256225109100342,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.84759535640478e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.659294351469725e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001036999819916,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0004919039783999,285.18914794921875,294.1499938964844,291.8126220703125,285.3534545898437,293.403076171875,291.9884948730469,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171847343444824,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.84759535640478e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.659294351469725e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001036999819916,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0004919039783999,285.18914794921875,294.1499938964844,291.8126220703125,285.3534545898437,293.403076171875,291.9884948730469,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171847343444824,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.839105769060552e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.652690692339092e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001036105750245,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004914799937978,285.18487548828125,294.1499938964844,291.7231750488281,285.33819580078125,293.3727111816406,291.8993225097656,284.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088962554931641,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.839105769060552e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.652690692339092e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001036105750245,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004914799937978,285.18487548828125,294.1499938964844,291.7231750488281,285.33819580078125,293.3727111816406,291.8993225097656,284.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088962554931641,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.831978240981698e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001035358436638,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.647146412637085e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001035355235217,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0004911239957436,285.1813049316406,294.1499938964844,291.6485900878906,285.32452392578125,293.34637451171875,291.8249816894531,284.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.020449161529541,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.830621274886651e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001035215464071,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.646090671187267e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0001035212335409,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004910562420263,285.1806335449219,294.1499938964844,291.6344299316406,285.3218078613281,293.3412780761719,291.8108825683594,284.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007511138916016,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.82638230198063e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0001034769011312,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.642793207196519e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001034765955409,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0004908444825559,285.17852783203125,294.1499938964844,291.59033203125,285.3131408691406,293.3251647949219,291.7669372558594,284.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.96730899810791,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.822144784266128e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001034322849591,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.639497198397294e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001034319720929,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004906328395009,285.1763916015625,294.1499938964844,291.5464172363281,285.3040771484375,293.3088073730469,291.7231750488281,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.927446365356445,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.813677752390504e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001033431180985,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.632911001564935e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001033428125083,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004902099608443,285.1722106933594,294.1499938964844,291.4590759277344,285.2847900390625,293.2753295898437,291.6361694335937,284.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848711013793945,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.813677752390504e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001033431180985,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.632911001564935e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001033428125083,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004902099608443,285.1722106933594,294.1499938964844,291.4590759277344,285.2847900390625,293.2753295898437,291.6361694335937,284.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848711013793945,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.626333535881713e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.000103253769339,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0004897876060567,285.16802978515625,294.1499938964844,291.3724670410156,285.2637023925781,293.24090576171875,291.5498962402344,284.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.771260738372803,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.626333535881713e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.000103253769339,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0004897876060567,285.16802978515625,294.1499938964844,291.3724670410156,285.2637023925781,293.24090576171875,291.5498962402344,284.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.771260738372803,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.796779340831564e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.619766256539151e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001031648644129,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0004893659497611,285.16387939453125,294.1499938964844,291.2865600585937,285.2406616210937,293.20556640625,291.4642944335937,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.695044994354248,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.796779340831564e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.619766256539151e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001031648644129,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0004893659497611,285.16387939453125,294.1499938964844,291.2865600585937,285.2406616210937,293.20556640625,291.4642944335937,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.695044994354248,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
