time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.788351599127054e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.613210618728772e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001030761122819,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004889449919573,285.1597595214844,294.1499938964844,291.20135498046875,285.21539306640625,293.1693115234375,291.37945556640625,284.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.62002420425415,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.788351599127054e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.613210618728772e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001030761122819,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004889449919573,285.1597595214844,294.1499938964844,291.20135498046875,285.21539306640625,293.1693115234375,291.37945556640625,284.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.62002420425415,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.784143912838772e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001030320927384,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.609937892993912e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001030318017001,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004887348623014,285.15771484375,294.1499938964844,291.1590270996094,285.20184326171875,293.1508483886719,291.3372802734375,284.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582950592041016,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.779939864529295e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001029878185363,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.606668077642098e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.000102987534774,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0004885249072685,285.1557006835937,294.1499938964844,291.11688232421875,285.1877136230469,293.1321716308594,291.2952880859375,284.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.546159267425537,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.771546319825576e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001028994302032,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.60013863327913e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0001028991464409,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004881056665908,285.15167236328125,294.1499938964844,291.0330810546875,285.15740966796875,293.09423828125,291.2118530273437,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.47340726852417,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.771546319825576e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001028994302032,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.60013863327913e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0001028991464409,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004881056665908,285.15167236328125,294.1499938964844,291.0330810546875,285.15740966796875,293.09423828125,291.2118530273437,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.47340726852417,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.763172420207412e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,7.593625196022913e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001028109618346,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0004876874154433,285.1476745605469,294.1499938964844,290.95001220703125,285.1242980957031,293.05548095703125,291.1291198730469,284.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4017486572265625,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.763172420207412e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,7.593625196022913e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001028109618346,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0004876874154433,285.1476745605469,294.1499938964844,290.95001220703125,285.1242980957031,293.05548095703125,291.1291198730469,284.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4017486572265625,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.754818893270568e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.587127765873447e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.000102722995507,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004872701829299,285.14373779296875,294.1499938964844,290.87530517578125,285.0921325683594,293.0159912109375,291.0482482910156,284.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.33324146270752,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.754818893270568e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.587127765873447e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.000102722995507,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004872701829299,285.14373779296875,294.1499938964844,290.87530517578125,285.0921325683594,293.0159912109375,291.0482482910156,284.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.33324146270752,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.747153671924023e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001026425452437,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.581165118608624e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001026422687573,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004868873220402,285.1401672363281,294.1499938964844,290.8201599121094,285.0666198730469,292.979248046875,290.9789733886719,284.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.278364658355713,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.746487921802328e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001026355384965,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.580647070426494e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0001026352620101,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.000486854056362,285.1398620605469,294.1499938964844,290.8159484863281,285.0645751953125,292.9760437011719,290.9732666015625,284.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.274024486541748,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.742331167217344e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001025917590595,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.577413634862751e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001025914898491,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0004866464587394,285.137939453125,294.1499938964844,290.7916564941406,285.052490234375,292.9559631347656,290.9390869140625,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.248492240905762,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.738180233398452e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001025480451062,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,7.574184564873576e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001025477758958,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004864391230512,285.1360168457031,294.1499938964844,290.77081298828125,285.0414733886719,292.9358825683594,290.9073791503906,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.225591659545898,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.729897283250466e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0001024605517159,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004860254121012,285.1322631835937,294.1499938964844,290.73883056640625,285.0224914550781,292.89581298828125,290.8520202636719,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.187324523925781,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.729897283250466e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0001024605517159,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004860254121012,285.1322631835937,294.1499938964844,290.73883056640625,285.0224914550781,292.89581298828125,290.8520202636719,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.187324523925781,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.72164052654989e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0001023738659569,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,7.561319216620177e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0001023736040224,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004856130108237,285.1285400390625,294.1499938964844,290.71893310546875,285.0073547363281,292.85601806640625,290.8077697753906,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15846586227417,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.72164052654989e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0001023738659569,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,7.561319216620177e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0001023736040224,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004856130108237,285.1285400390625,294.1499938964844,290.71893310546875,285.0073547363281,292.85601806640625,290.8077697753906,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15846586227417,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.713410690892488e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.554917829111218e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001022869400912,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004852019483223,285.1248779296875,294.1499938964844,290.7099914550781,284.9956970214844,292.8167419433594,290.7745666503906,284.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.138174533843994,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.713410690892488e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.554917829111218e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001022869400912,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004852019483223,285.1248779296875,294.1499938964844,290.7099914550781,284.9956970214844,292.8167419433594,290.7745666503906,284.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.138174533843994,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.70520850387402e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.548538269475102e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001022005671984,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0004847923119086,285.12127685546875,294.1499938964844,290.7109069824219,284.9871826171875,292.77813720703125,290.7520446777344,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.12566614151001,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.70520850387402e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.548538269475102e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001022005671984,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0004847923119086,285.12127685546875,294.1499938964844,290.7109069824219,284.9871826171875,292.77813720703125,290.7520446777344,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.12566614151001,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.701118688099086e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001021577554638,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,7.54535649321042e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001021575008053,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004845880321227,285.1195068359375,294.1499938964844,290.7147521972656,284.9840087890625,292.7591552734375,290.7445983886719,284.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.1221022605896,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.697036148281768e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001021147618303,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.54218126530759e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001021145071717,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004843841015826,285.11773681640625,294.1499938964844,290.7206420898437,284.9814758300781,292.74041748046875,290.7395935058594,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.120155334472656,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.68964523053728e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001020369236357,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.536431803600863e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0001020366762531,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004840149485971,285.1145935058594,294.1499938964844,290.73614501953125,284.9784240722656,292.7069702148437,290.73614501953125,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325107723474,9.665619415955008e-09,0.0010325011098757,-0.0243714451789855,0.0,0.0,0.0,-0.0096044791862368,60.0,4.120401859283447,-0.0,-7.268561574846899e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.688894351711495e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001020290146698,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.535847544204444e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001020287672872,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004839774337597,285.1142578125,294.1499938964844,290.7380676269531,284.97821044921875,292.7036437988281,290.7362060546875,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120705604553223,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.529538561357185e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001019433548208,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004835723084397,285.1108703613281,294.1499938964844,290.7620849609375,284.9770202636719,292.6679382324219,290.7411499023437,284.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126594066619873,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.529538561357185e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001019433548208,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004835723084397,285.1108703613281,294.1499938964844,290.7620849609375,284.9770202636719,292.6679382324219,290.7411499023437,284.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126594066619873,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.000101858517155,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.523254316765815e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001018582770484,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004831687547266,285.1075134277344,294.1499938964844,290.7916259765625,284.9774780273437,292.6334533691406,290.75347900390625,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.137043476104736,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.000101858517155,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.523254316765815e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001018582770484,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004831687547266,285.1075134277344,294.1499938964844,290.7916259765625,284.9774780273437,292.6334533691406,290.75347900390625,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.137043476104736,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.516995538026094e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.000101773541246,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004827668890357,285.1042175292969,294.1499938964844,290.8255920410156,284.97930908203125,292.6001892089844,290.77227783203125,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.151233673095703,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.516995538026094e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.000101773541246,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004827668890357,285.1042175292969,294.1499938964844,290.8255920410156,284.97930908203125,292.6001892089844,290.77227783203125,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.151233673095703,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.660646901465952e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001017315444187,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.513875607401133e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.000101731311588,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0004825665673706,285.10260009765625,294.1499938964844,290.8438720703125,284.9805908203125,292.5840759277344,290.7838439941406,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.159524440765381,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.656645124778152e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001016894020722,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.510762952733785e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001016891692415,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.000482366682263,285.1010131835937,294.1499938964844,290.8628845214844,284.9820556640625,292.5682983398437,290.7966613769531,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.16842794418335,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.649403364164756e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001016131354845,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.505129906348884e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001016129026538,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004820049507543,285.09814453125,294.1499938964844,290.898681640625,284.9851379394531,292.5404357910156,290.822509765625,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282169096171,9.163530378941688e-09,0.001028207829222,-0.0230568293482065,0.0,0.0,0.0,-0.0093555720522999,60.0,4.185824871063232,-0.0,-7.208232943867189e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.6486670372542e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001016053865896,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.504557288484648e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.000101605153759,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004819681926164,285.0978698730469,294.1499938964844,290.90240478515625,284.9854431152344,292.53765869140625,290.8252868652344,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.187668800354004,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.640724601922555e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.498379272874445e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001015215166262,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004815714783035,285.09478759765625,294.1499938964844,290.943115234375,284.9891052246094,292.50836181640625,290.8573913574219,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.208310604095459,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.640724601922555e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.498379272874445e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001015215166262,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004815714783035,285.09478759765625,294.1499938964844,290.943115234375,284.9891052246094,292.50836181640625,290.8573913574219,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.208310604095459,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.632817818783224e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.492228905903175e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001014382505672,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.000481176568428,285.0917663574219,294.1499938964844,290.9838562011719,284.9927062988281,292.4803771972656,290.89190673828125,284.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229538440704346,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
