time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.892345406115056e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004692481306847,285.04498291015625,294.1499938964844,290.316162109375,284.6548767089844,292.0148010253906,290.6659545898437,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674927711486816,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.892345406115056e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004692481306847,285.04498291015625,294.1499938964844,290.316162109375,284.6548767089844,292.0148010253906,290.6659545898437,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674927711486816,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.859520650934428e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004676911339629,285.0433044433594,294.1499938964844,290.18670654296875,284.6157531738281,291.9834289550781,290.5783386230469,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.57409930229187,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.859520650934428e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004676911339629,285.0433044433594,294.1499938964844,290.18670654296875,284.6157531738281,291.9834289550781,290.5783386230469,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.57409930229187,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.34743002289906e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.843314182944596e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.270251080626622e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.843297448242085e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004669215413741,285.04248046875,294.1499938964844,290.1200256347656,284.595703125,291.96710205078125,290.5334167480469,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.522379159927368,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.332499757874756e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.827590838540344e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.258637924678624e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.827574831433594e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004661757557187,285.04168701171875,294.1499938964844,290.0521240234375,284.57525634765625,291.9503173828125,290.4879150390625,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240739459472e-09,0.0009944224730134,-0.0127080762758851,0.0,0.0,0.0,-0.0073968335054814,60.0,3.469982385635376,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.304487321060152e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.236850797198713e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.798076644074172e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.000464776501758,285.0401306152344,294.1499938964844,289.9130554199219,284.5332946777344,291.9154357910156,290.3954467773437,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3638410568237305,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.304487321060152e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.236850797198713e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.798076644074172e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.000464776501758,285.0401306152344,294.1499938964844,289.9130554199219,284.5332946777344,291.9154357910156,290.3954467773437,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3638410568237305,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.77254385361448e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004635653749573,285.0386047363281,294.1499938964844,289.7700500488281,284.4898986816406,291.8788146972656,290.3011169433594,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.25652289390564,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.77254385361448e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004635653749573,285.0386047363281,294.1499938964844,289.7700500488281,284.4898986816406,291.8788146972656,290.3011169433594,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.25652289390564,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.26114953472279e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.203142740763724e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.752439655130728e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004626117588486,285.03717041015625,294.1499938964844,289.623779296875,284.4449768066406,291.8403625488281,290.20458984375,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148820161819458,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.26114953472279e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.203142740763724e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.752439655130728e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004626117588486,285.03717041015625,294.1499938964844,289.623779296875,284.4449768066406,291.8403625488281,290.20458984375,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148820161819458,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.738740482134745e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.000461961957626,285.0357666015625,294.1499938964844,289.474853515625,284.39862060546875,291.800048828125,290.1048889160156,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.041407585144043,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.738740482134745e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.000461961957626,285.0357666015625,294.1499938964844,289.474853515625,284.39862060546875,291.800048828125,290.1048889160156,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.041407585144043,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.243868407793344e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.734257037052883e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.189701136667281e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.734241757541896e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004617485683411,285.0350952148437,294.1499938964844,289.39959716796875,284.3749084472656,291.7792358398437,290.0536499023437,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.9879379272460938,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.241444058716296e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.731703903526068e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.187815208453685e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.731688624015078e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004616274964064,285.034423828125,294.1499938964844,289.32391357421875,284.350830078125,291.7579650878906,290.00115966796875,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.0774978948832086e-09,0.0009847168112173,-0.0097346408292651,0.0,0.0,0.0,-0.0068342047743499,60.0,2.934702157974243,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.731362661113964e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004616120422724,285.0331420898437,294.1499938964844,289.17156982421875,284.3016357421875,291.714111328125,289.89178466796875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829017639160156,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.731362661113964e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004616120422724,285.0331420898437,294.1499938964844,289.17156982421875,284.3016357421875,291.714111328125,289.89178466796875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829017639160156,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.246051195077598e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.19139861757867e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.736540232552215e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004618576786015,285.0318908691406,294.1499938964844,289.0184020996094,284.2511291503906,291.6681823730469,289.7745666503906,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.724449396133423,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.246051195077598e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.19139861757867e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.736540232552215e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004618576786015,285.0318908691406,294.1499938964844,289.0184020996094,284.2511291503906,291.6681823730469,289.7745666503906,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.724449396133423,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.197885861387476e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.745323768584058e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004622743581421,285.0307006835937,294.1499938964844,288.8651123046875,284.19940185546875,291.62042236328125,289.64947509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620729684829712,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.197885861387476e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.745323768584058e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004622743581421,285.0307006835937,294.1499938964844,288.8651123046875,284.19940185546875,291.62042236328125,289.64947509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620729684829712,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.263922402169555e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.7553594969213e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004627504094969,285.0295715332031,294.1499938964844,288.7122497558594,284.1465759277344,291.57080078125,289.5164794921875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5176451206207275,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.263922402169555e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.7553594969213e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004627504094969,285.0295715332031,294.1499938964844,288.7122497558594,284.1465759277344,291.57080078125,289.5164794921875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5176451206207275,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.2683570983354e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.760043758433312e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.208746683318168e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.760029206518084e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004629719187505,285.0290222167969,294.1499938964844,288.6361999511719,284.1197814941406,291.54522705078125,289.4471130371094,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4662656784057617,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.27224027691409e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,9.764132846612485e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,7.211766933323815e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.764118294697256e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004631659248843,285.0284729003906,294.1499938964844,288.5604858398437,284.0927734375,291.5192565917969,289.3764343261719,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.4149465560913086,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.769664029590786e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.76965020527132e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004634283250197,285.02740478515625,294.1499938964844,288.4104309082031,284.0381774902344,291.466064453125,289.23211669921875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.3124892711639404,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.769664029590786e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.76965020527132e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004634283250197,285.02740478515625,294.1499938964844,288.4104309082031,284.0381774902344,291.466064453125,289.23211669921875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.3124892711639404,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.770877659320833e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.770863835001364e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0004634859215002,285.0263977050781,294.1499938964844,288.2626953125,283.98291015625,291.4111328125,289.0858154296875,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210438966751098,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.770877659320833e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.770863835001364e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0004634859215002,285.0263977050781,294.1499938964844,288.2626953125,283.98291015625,291.4111328125,289.0858154296875,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210438966751098,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.767867595655844e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.767853771336377e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0004633431672118,285.02545166015625,294.1499938964844,288.1178894042969,283.9272155761719,291.35455322265625,288.94012451171875,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1092236042022705,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.767867595655844e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.767853771336377e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0004633431672118,285.02545166015625,294.1499938964844,288.1178894042969,283.9272155761719,291.35455322265625,288.94012451171875,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1092236042022705,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.209888281067833e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004630454350262,285.0245361328125,294.1499938964844,287.9766845703125,283.8713073730469,291.2965393066406,288.7969055175781,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009440660476685,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.209888281067833e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004630454350262,285.0245361328125,294.1499938964844,287.9766845703125,283.8713073730469,291.2965393066406,288.7969055175781,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009440660476685,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.757601947057992e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.20694224582985e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.757588850334288e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004628562601283,285.02410888671875,294.1499938964844,287.9075927734375,283.84332275390625,291.2670288085937,288.7266845703125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9603396654129028,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.261960803996772e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.75330694927834e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.203769928310066e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.753293124958871e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004626525333151,285.023681640625,294.1499938964844,287.8396301269531,283.8153686523437,291.2371520996094,288.65753173828125,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.911895632743836,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.744084673002362e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004622157430276,285.0228881835937,294.1499938964844,287.7074279785156,283.7596435546875,291.176513671875,288.5226135253906,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8172495365142824,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.744084673002362e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004622157430276,285.0228881835937,294.1499938964844,287.7074279785156,283.7596435546875,291.176513671875,288.5226135253906,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8172495365142824,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.734612103784455e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.73459827946499e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004617657687049,285.0220947265625,294.1499938964844,287.58062744140625,283.704345703125,291.11474609375,288.3923645019531,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7260924577713013,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
