time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.734612103784455e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.73459827946499e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004617657687049,285.0220947265625,294.1499938964844,287.58062744140625,283.704345703125,291.11474609375,288.3923645019531,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7260924577713013,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.72811394603923e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.185161666711792e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.728100849315524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004614575591403,285.0213928222656,294.1499938964844,287.4598999023437,283.6498107910156,291.0518798828125,288.26666259765625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6394057273864746,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.72811394603923e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.185161666711792e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.728100849315524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004614575591403,285.0213928222656,294.1499938964844,287.4598999023437,283.6498107910156,291.0518798828125,288.26666259765625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6394057273864746,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.231084550265224e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.720792149892075e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.179754175012931e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.720779053168373e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0004611102922353,285.02069091796875,294.1499938964844,287.3458557128906,283.5962219238281,290.9881591796875,288.14483642578125,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.557305097579956,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.231084550265224e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.720792149892075e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.179754175012931e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.720779053168373e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0004611102922353,285.02069091796875,294.1499938964844,287.3458557128906,283.5962219238281,290.9881591796875,288.14483642578125,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.557305097579956,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.225752728525548e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.715177293401212e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,7.175606879172847e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.715164196677506e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004608439630828,285.0203857421875,294.1499938964844,287.2915344238281,283.56988525390625,290.9559936523437,288.0859069824219,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5177587270736694,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.219495404977351e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.708588186185808e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.17073999112472e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.7085750894621e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0004605314170476,285.02008056640625,294.1499938964844,287.2391052246094,283.5438842773437,290.9237060546875,288.0287780761719,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.47940194606781,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.69438478932716e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004598582745529,285.0194702148437,294.1499938964844,287.1402893066406,283.4930419921875,290.8586730957031,287.9200744628906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349827592374595e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4064077138900757,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.69438478932716e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004598582745529,285.0194702148437,294.1499938964844,287.1402893066406,283.4930419921875,290.8586730957031,287.9200744628906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349827592374595e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4064077138900757,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.680368384579197e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.00045919342665,285.0189208984375,294.1499938964844,287.04998779296875,283.4439392089844,290.79327392578125,287.8191223144531,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082576756932e-09,0.0009795144433155,-0.0081404978409409,0.0,0.0,0.0,-0.0065325880423188,60.0,1.339216709136963,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.680368384579197e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.00045919342665,285.0189208984375,294.1499938964844,287.04998779296875,283.4439392089844,290.79327392578125,287.8191223144531,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082576756932e-09,0.0009795144433155,-0.0081404978409409,0.0,0.0,0.0,-0.0065325880423188,60.0,1.339216709136963,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.139195804484189e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.66586812864989e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004585056449286,285.0184326171875,294.1499938964844,286.9642944335937,283.39483642578125,290.7275695800781,287.7254943847656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.297465189788795e-09,0.0009780469117686,-0.0076908222399652,0.0,0.0,0.0,-0.0064475098624825,60.0,1.276478886604309,-0.0,-6.522009954323948e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.139195804484189e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.66586812864989e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004585056449286,285.0184326171875,294.1499938964844,286.9642944335937,283.39483642578125,290.7275695800781,287.7254943847656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.297465189788795e-09,0.0009780469117686,-0.0076908222399652,0.0,0.0,0.0,-0.0064475098624825,60.0,1.276478886604309,-0.0,-6.522009954323948e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.161219350062312e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.125412957975641e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.647206752561031e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004576204519253,285.0179443359375,294.1499938964844,286.8788452148437,283.3439025878906,290.66162109375,287.6392517089844,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076615406882865e-09,0.0009761585970409,-0.0071121393702924,0.0,0.0,0.0,-0.0063380259089171,60.0,1.2152994871139526,-0.0,-6.496843951708797e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.161219350062312e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.125412957975641e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.647206752561031e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004576204519253,285.0179443359375,294.1499938964844,286.8788452148437,283.3439025878906,290.66162109375,287.6392517089844,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076615406882865e-09,0.0009761585970409,-0.0071121393702924,0.0,0.0,0.0,-0.0063380259089171,60.0,1.2152994871139526,-0.0,-6.496843951708797e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.14916818146594e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,9.63452912401408e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.116039341781288e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.634516754886135e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0004570184973999,285.0177307128906,294.1499938964844,286.8362121582031,283.3178100585937,290.62860107421875,287.5993957519531,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926442865813783e-09,0.0009748745942488,-0.006718645337969,0.0,0.0,0.0,-0.0062635792419314,60.0,1.1847013235092163,-0.0,-6.479759662170181e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.137345477938652e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.622078505344688e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.106843986548483e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.622066863812506e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004564279224723,285.0175170898437,294.1499938964844,286.793701171875,283.2913513183594,290.59552001953125,287.56231689453125,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109387063272e-09,0.0009736146894283,-0.0063325865194201,0.0,0.0,0.0,-0.0061905393376946,60.0,1.1541355848312378,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.09247324266471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0004555050109047,285.0171203613281,294.1499938964844,286.7089233398437,283.2373962402344,290.5292663574219,287.4928283691406,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852906514298e-09,0.0009716454660519,-0.0057292403653264,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0935286283493042,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.09247324266471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0004555050109047,285.0171203613281,294.1499938964844,286.7089233398437,283.2373962402344,290.5292663574219,287.4928283691406,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852906514298e-09,0.0009716454660519,-0.0057292403653264,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0935286283493042,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004546605923678,285.01678466796875,294.1499938964844,286.62457275390625,283.1822204589844,290.4627990722656,287.4296264648437,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.33817165629091e-09,0.0009698438225314,-0.0051771812140941,0.0,0.0,0.0,-0.0059719458222389,60.0,1.033823847770691,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004546605923678,285.01678466796875,294.1499938964844,286.62457275390625,283.1822204589844,290.4627990722656,287.4296264648437,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.33817165629091e-09,0.0009698438225314,-0.0051771812140941,0.0,0.0,0.0,-0.0059719458222389,60.0,1.033823847770691,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.566488006385045e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.566477092448622e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004537910281214,285.0164489746094,294.1499938964844,286.540771484375,283.1260681152344,290.39617919921875,287.3725280761719,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121227415941007e-09,0.000967988744378,-0.0046087065711617,0.0,0.0,0.0,-0.0058643971569836,60.0,0.9747971892356871,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.566488006385045e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.566477092448622e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004537910281214,285.0164489746094,294.1499938964844,286.540771484375,283.1260681152344,290.39617919921875,287.3725280761719,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121227415941007e-09,0.000967988744378,-0.0046087065711617,0.0,0.0,0.0,-0.0058643971569836,60.0,0.9747971892356871,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.54475544858724e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0004527606652118,285.01617431640625,294.1499938964844,286.4574890136719,283.06915283203125,290.3293762207031,287.3235778808594,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641741483804712e-09,0.0009657907066866,-0.0039351256564259,0.0,0.0,0.0,-0.0057369647547602,60.0,0.9162380695343018,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.54475544858724e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0004527606652118,285.01617431640625,294.1499938964844,286.4574890136719,283.06915283203125,290.3293762207031,287.3235778808594,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641741483804712e-09,0.0009657907066866,-0.0039351256564259,0.0,0.0,0.0,-0.0057369647547602,60.0,0.9162380695343018,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.53270064201206e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.040829223114997e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.532689728075638e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004521883383858,285.0160522460937,294.1499938964844,286.4161071777344,283.0404357910156,290.29595947265625,287.3021545410156,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213934722093427e-09,0.000964569800999,-0.003560981247574,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8870722055435181,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.031927088974044e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.520637104287744e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0004516166518442,285.01593017578125,294.1499938964844,286.3748779296875,283.0116271972656,290.2624816894531,287.2835693359375,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787728901983655e-09,0.0009633501758798,-0.0031872550025582,0.0,0.0,0.0,-0.0055954786948859,60.0,0.858061671257019,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.016329618636519e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.499519364908338e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004506149562075,285.0157165527344,294.1499938964844,286.2929382324219,282.9537353515625,290.19549560546875,287.253173828125,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324027519673,0.0,0.0,0.0,-0.005471589975059,60.0,0.8006426692008972,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.016329618636519e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.499519364908338e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004506149562075,285.0157165527344,294.1499938964844,286.2929382324219,282.9537353515625,290.19549560546875,287.253173828125,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324027519673,0.0,0.0,0.0,-0.005471589975059,60.0,0.8006426692008972,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.011294605443254e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.489339572610334e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.008802640484646e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.489328658673912e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004501315415836,285.0155944824219,294.1499938964844,286.2366943359375,282.9135437011719,290.1490478515625,287.2366943359375,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082633782384278e-09,0.000960181467235,-0.0022163582034409,0.0,0.0,0.0,-0.0054117986001074,60.0,0.7615785002708435,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.008181950775906e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.486061753705144e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.486051567364484e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0004499760689213,285.0155639648437,294.1499938964844,286.2117919921875,282.8956604003906,290.1283569335937,287.23016357421875,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7444059252738953,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,7.002127676969394e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.480291919317096e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0004497029003687,285.0154113769531,294.1499938964844,286.1314697265625,282.8376159667969,290.0610656738281,287.21063232421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.689431369304657,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,7.002127676969394e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.480291919317096e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0004497029003687,285.0154113769531,294.1499938964844,286.1314697265625,282.8376159667969,290.0610656738281,287.21063232421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.689431369304657,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.002154598012567e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.480328299105167e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0004497046465985,285.0155639648437,294.1499938964844,286.0520324707031,282.7798156738281,289.9955444335937,287.1914978027344,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186960523948,1.061018051196072e-09,0.0009186950046569,-0.0018707364797592,0.0,0.0,0.0,-0.0051365965045988,60.0,0.6217072010040283,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.002154598012567e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.480328299105167e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0004497046465985,285.0155639648437,294.1499938964844,286.0520324707031,282.7798156738281,289.9955444335937,287.1914978027344,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186960523948,1.061018051196072e-09,0.0009186950046569,-0.0018707364797592,0.0,0.0,0.0,-0.0051365965045988,60.0,0.6217072010040283,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.00185841601342e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.479402797296645e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.001462654443458e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.479391883360222e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004496602341532,285.01690673828125,294.1499938964844,286.0126647949219,282.75103759765625,289.96405029296875,287.1815795898437,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248613496311,1.056187470815928e-09,0.0009248603018932,-0.0018518713768571,0.0,0.0,0.0,-0.0051653999835252,60.0,0.5792280435562134,-0.0,-6.27271745656799e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.00285376701504e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.480450535193086e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.002236816333607e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.480440348852426e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004497099725995,285.0174560546875,294.1499938964844,285.9735717773437,282.7223815917969,289.9324035644531,287.171630859375,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731067064218,1.0166182340398675e-09,0.0008731057168915,-0.0017995983362197,0.0,0.0,0.0,-0.0048873359337449,60.0,0.5468031167984009,-0.0,-6.27410159381725e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,4.175439971731976e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,4.396945223561488e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,3.247572385589592e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.396940130391158e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0002085713203996,285.0186767578125,294.1499938964844,285.8961181640625,282.66558837890625,289.8724975585937,287.1522521972656,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402791572734,9.524711019892607e-10,0.0008402782259508,-0.001663782284595,0.0,0.0,0.0,-0.0046726730652153,60.0,0.4749099910259247,-0.0,-1.349569789255156e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,4.175439971731976e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,4.396945223561488e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,3.247572385589592e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.396940130391158e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0002085713203996,285.0186767578125,294.1499938964844,285.8961181640625,282.66558837890625,289.8724975585937,287.1522521972656,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402791572734,9.524711019892607e-10,0.0008402782259508,-0.001663782284595,0.0,0.0,0.0,-0.0046726730652153,60.0,0.4749099910259247,-0.0,-1.349569789255156e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
