time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.004203457152471e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.481872257310896e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.003286737017334e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.481862070970236e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004497774352785,285.02099609375,294.1499938964844,285.8431396484375,282.626708984375,289.8335876464844,287.1392517089844,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000649148481898,8.089098835206695e-10,0.0006491476669907,-0.0014774888986721,0.0,0.0,0.0,-0.0036675611045211,60.0,0.4129006564617157,-0.0,-6.275976005554186e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,8.187808271031827e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,8.622166933491826e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,6.368310278048739e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,8.622158202342689e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000408996886108,285.0217590332031,294.1499938964844,285.8197631835937,282.60955810546875,289.8193359375,287.133544921875,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727204890921,8.014003904932562e-10,0.0006727196741849,-0.0014341744827106,0.0,0.0,0.0,-0.0037791691720485,60.0,0.372144341468811,-0.0,-5.1895042929572817e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,2.901935658883304e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,3.055881825275719e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,2.257066444144584e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,3.055878551094793e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001449573173886,285.02410888671875,294.1499938964844,285.7445678710937,282.5545349121094,289.7794189453125,287.118896484375,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005349562270566,6.128504925762002e-10,0.00053495564498,-0.0010762384627014,0.0,0.0,0.0,-0.0029787688981741,60.0,0.2674572169780731,-0.0,-6.518773965069613e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,2.901935658883304e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,3.055881825275719e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,2.257066444144584e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,3.055878551094793e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001449573173886,285.02410888671875,294.1499938964844,285.7445678710937,282.5545349121094,289.7794189453125,287.118896484375,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005349562270566,6.128504925762002e-10,0.00053495564498,-0.0010762384627014,0.0,0.0,0.0,-0.0029787688981741,60.0,0.2674572169780731,-0.0,-6.518773965069613e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,3.027051207027398e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,3.187634501955472e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,2.3543787392554805e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,3.1876312277745456e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001512070739408,285.0336608886719,294.1499938964844,285.67059326171875,282.50067138671875,289.754638671875,287.1117858886719,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225447144359,4.0342199025822367e-10,0.0003225443069823,-0.0007380589959211,0.0,0.0,0.0,-0.0018168038222938,60.0,0.1625232845544815,-0.0,-7.092996856528089e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,3.027051207027398e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,3.187634501955472e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,2.3543787392554805e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,3.1876312277745456e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001512070739408,285.0336608886719,294.1499938964844,285.67059326171875,282.50067138671875,289.754638671875,287.1117858886719,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225447144359,4.0342199025822367e-10,0.0003225443069823,-0.0007380589959211,0.0,0.0,0.0,-0.0018168038222938,60.0,0.1625232845544815,-0.0,-7.092996856528089e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,2.4834584110067223e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,2.615204721223563e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,1.931583392433822e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,2.6152019927394576e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001240535639226,285.0369567871094,294.1499938964844,285.63409423828125,282.4742736816406,289.74810791015625,287.1122436523437,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638369332998,3.3018912604099166e-10,0.0002638366131577,-0.000604236323852,0.0,0.0,0.0,-0.0014862389070913,60.0,0.126279205083847,-0.0,-4.774237449822749e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,2.005183523579035e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.111557478201576e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,1.5595909644616768e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,2.111555113515351e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0001001628043013,285.03973388671875,294.1499938964844,285.5979309082031,282.4481811523437,289.7435607910156,287.1138000488281,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607945431,2.6723559476415915e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,-0.0012034904211759,60.0,0.0966549664735794,-0.0,-3.112421653739261e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.3034028597758152e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,1.3725477401749233e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,1.0137602657778189e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,1.3725462849834004e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,6.510750245070085e-05,285.0435485839844,294.1499938964844,285.526611328125,282.3972473144531,289.7385559082031,287.11724853515625,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830132782,1.7370753446765974e-10,0.0001388828386552,-0.0003177972394041,0.0,0.0,0.0,-0.0007822882616892,60.0,0.0545281544327735,-0.0,-1.315065945028948e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.3034028597758152e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,1.3725477401749233e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,1.0137602657778189e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,1.3725462849834004e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,6.510750245070085e-05,285.0435485839844,294.1499938964844,285.526611328125,282.3972473144531,289.7385559082031,287.11724853515625,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830132782,1.7370753446765974e-10,0.0001388828386552,-0.0003177972394041,0.0,0.0,0.0,-0.0007822882616892,60.0,0.0545281544327735,-0.0,-1.315065945028948e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,8.89541843207553e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.367316124553328e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.918675353517756e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.367306120111609e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.443433863343671e-05,285.04559326171875,294.1499938964844,285.4566955566406,282.3480224609375,289.7362976074219,287.11962890625,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.47841690503992e-05,1.1855108561498184e-10,9.47840526350774e-05,-0.0002168887731386,0.0,0.0,0.0,-0.0005338920745998,60.0,0.0301926974207162,-0.0,-6.12523753940053e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,8.89541843207553e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.367316124553328e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.918675353517756e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.367306120111609e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.443433863343671e-05,285.04559326171875,294.1499938964844,285.4566955566406,282.3480224609375,289.7362976074219,287.11962890625,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.47841690503992e-05,1.1855108561498184e-10,9.47840526350774e-05,-0.0002168887731386,0.0,0.0,0.0,-0.0005338920745998,60.0,0.0301926974207162,-0.0,-6.12523753940053e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,6.550038960995153e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,6.897515504533658e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.0944868235092144e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,6.897507773828693e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,3.2718715374358e-05,285.0467224121094,294.1499938964844,285.3882751464844,282.3007202148437,289.73516845703125,287.1211242675781,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.979314639465883e-05,8.729363759618636e-11,6.979305908316746e-05,-0.0001597033988218,0.0,0.0,0.0,-0.0003931247629225,60.0,0.0165576450526714,-0.0,-3.3210692529372915e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,6.550038960995153e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,6.897515504533658e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.0944868235092144e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,6.897507773828693e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,3.2718715374358e-05,285.0467224121094,294.1499938964844,285.3882751464844,282.3007202148437,289.73516845703125,287.1211242675781,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.979314639465883e-05,8.729363759618636e-11,6.979305908316746e-05,-0.0001597033988218,0.0,0.0,0.0,-0.0003931247629225,60.0,0.0165576450526714,-0.0,-3.3210692529372915e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,3.80570963898208e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,2.444170240778476e-05,285.0473327636719,294.1499938964844,285.3213806152344,282.2555236816406,289.7345275878906,287.1219787597656,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372930961661e-05,6.521057305253207e-11,5.2137227612547576e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936744131147,60.0,0.0093371225520968,-0.0,-1.8533111156848747e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,3.80570963898208e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,2.444170240778476e-05,285.0473327636719,294.1499938964844,285.3213806152344,282.2555236816406,289.7345275878906,287.1219787597656,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372930961661e-05,6.521057305253207e-11,5.2137227612547576e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936744131147,60.0,0.0093371225520968,-0.0,-1.8533111156848747e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.1224598135158885e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.3411541810201015e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,3.2063651360658696e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,4.341149633546593e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,2.059248618024867e-05,285.04754638671875,294.1499938964844,285.2885437011719,282.2337646484375,289.7343444824219,287.12225341796875,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926491343881935e-05,5.494094762470425e-11,4.392643677419983e-05,-0.00010051424033,0.0,0.0,0.0,-0.000247425341513,60.0,0.0069665354676544,-0.0,-1.315536846124843e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.370789499967941e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.549607981767622e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.621731482577161e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,3.5496043437888147e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.683774644334335e-05,285.04766845703125,294.1499938964844,285.2561340332031,282.21258544921875,289.7342224121094,287.1224365234375,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591713175410405e-05,4.4923231801163865e-11,3.591708809835836e-05,-8.21869180072099e-05,0.0,0.0,0.0,-0.0002023108827415,60.0,0.0049769002944231,-0.0,-8.795355416202355e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.022383569055819e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.129669837813708e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.5729686992926872e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.1296675640769536e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.0102197848027572e-05,285.0477905273437,294.1499938964844,285.1925354003906,282.172119140625,289.7341003417969,287.1226501464844,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.154945832444355e-05,2.6952872225760597e-11,2.1549431039602496e-05,-4.931018338538706e-05,0.0,0.0,0.0,-0.0001213818904943,60.0,0.0016260466072708,-0.0,-3.1660455507287466e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.022383569055819e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.129669837813708e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.5729686992926872e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.1296675640769536e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.0102197848027572e-05,285.0477905273437,294.1499938964844,285.1925354003906,282.172119140625,289.7341003417969,287.1226501464844,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.154945832444355e-05,2.6952872225760597e-11,2.1549431039602496e-05,-4.931018338538706e-05,0.0,0.0,0.0,-0.0001213818904943,60.0,0.0016260466072708,-0.0,-3.1660455507287466e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.3048698974671424e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.3740925624006195e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.0149011586690904e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.3740910844717291e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.518077952932799e-06,285.0477905273437,294.1499938964844,285.1499938964844,282.1458740234375,289.73406982421875,287.1226806640625,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.390405941492645e-05,1.7390412027085134e-11,1.3904042134527115e-05,-3.181569627486169e-05,0.0,0.0,0.0,-7.831754919607192e-05,60.0,0.0004437747702468,-0.0,-1.3180277182167632e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.039215931086801e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.094345748242631e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,8.082809586085205e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.094344611374254e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,5.191085165279219e-06,285.0477905273437,294.1499938964844,285.1307067871094,282.1342468261719,289.73406982421875,287.1227111816406,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107346724893432e-05,1.3850072130838775e-11,1.1073452697019093e-05,-2.533858787501231e-05,0.0,0.0,0.0,-6.237362686078995e-05,60.0,0.0002254715072922,-0.0,-8.359911721211866e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,4.478309278965753e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,4.7158812321868027e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,3.483137618331966e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.715876116279105e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.237002263427712e-06,285.0477294921875,294.1499938964844,285.0706787109375,282.0992126464844,289.73406982421875,287.1226806640625,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.771912699652603e-06,5.968448391763248e-12,4.771906787937041e-06,-1.0919206943071911e-05,0.0,0.0,0.0,-2.6878798962570727e-05,60.0,-0.0003557958116289,-0.0,-1.5524523940685377e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,4.478309278965753e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,4.7158812321868027e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,3.483137618331966e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.715876116279105e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.237002263427712e-06,285.0477294921875,294.1499938964844,285.0706787109375,282.0992126464844,289.73406982421875,287.1226806640625,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.771912699652603e-06,5.968448391763248e-12,4.771906787937041e-06,-1.0919206943071911e-05,0.0,0.0,0.0,-2.6878798962570727e-05,60.0,-0.0003557958116289,-0.0,-1.5524523940685377e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.545966910043717e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.6279796000162605e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.2024214868233685e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.627977894713695e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.722404689047835e-07,285.0477294921875,294.1499938964844,285.0125427246094,282.0671691894531,289.73406982421875,287.1226806640625,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6473427422170062e-06,2.060411953899721e-12,1.6473406958539272e-06,-3.7694774164265255e-06,0.0,0.0,0.0,-9.278999641537666e-06,60.0,-0.0002258955064462,-0.0,-1.850080012149105e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.545966910043717e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.6279796000162605e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.2024214868233685e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.627977894713695e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.722404689047835e-07,285.0477294921875,294.1499938964844,285.0125427246094,282.0671691894531,289.73406982421875,287.1226806640625,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6473427422170062e-06,2.060411953899721e-12,1.6473406958539272e-06,-3.7694774164265255e-06,0.0,0.0,0.0,-9.278999641537666e-06,60.0,-0.0002258955064462,-0.0,-1.850080012149105e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.747167529714717e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.158151132420245e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.025589271985154e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,8.158142605907417e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,3.869860449867701e-07,285.0477294921875,294.1499938964844,284.98419189453125,282.05230712890625,289.73406982421875,287.1226806640625,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.255265697698633e-07,1.03250014874684e-12,8.255255465883238e-07,-1.8889786588260904e-06,0.0,0.0,0.0,-4.6499480959028006e-06,60.0,-0.0001588657469255,-0.0,-4.6459665677340076e-14,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.236295142983181e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.4079786104257443e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.5171242867827466e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,3.4079750577120655e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.6165921579158749e-07,285.0477294921875,294.1499938964844,284.9563293457031,282.0382995605469,289.73406982421875,287.1226806640625,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.448405720973824e-07,4.312921276627274e-13,3.4484014577174094e-07,-7.890777169450303e-07,0.0,0.0,0.0,-1.942389644682408e-06,60.0,-0.0001030188432196,-0.0,-8.10748851002652e-15,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.265137106187808e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.33225197540554e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.839978831749363e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.332250643137911e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,6.319605283522378e-09,285.0477294921875,294.1499938964844,284.9021301269531,282.0127258300781,289.73406982421875,287.1226806640625,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.348583733573605e-08,1.6849796026768143e-14,1.3485820460346076e-08,-3.085585120743417e-08,0.0,0.0,0.0,-7.596099749207499e-08,60.0,-2.848965232260525e-05,-0.0,-1.2389830506535694e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.265137106187808e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.33225197540554e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.839978831749363e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.332250643137911e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,6.319605283522378e-09,285.0477294921875,294.1499938964844,284.9021301269531,282.0127258300781,289.73406982421875,287.1226806640625,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.348583733573605e-08,1.6849796026768143e-14,1.3485820460346076e-08,-3.085585120743417e-08,0.0,0.0,0.0,-7.596099749207499e-08,60.0,-2.848965232260525e-05,-0.0,-1.2389830506535694e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-8.417191249554534e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-8.863719480611819e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-6.546720110467419e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-8.863709766160355e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-4.2045503190202277e-10,285.0477294921875,294.1499938964844,284.8500061035156,281.9906921386719,289.73406982421875,287.1226806640625,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,8.87471929278405e-10,-1.09603236402245e-15,-8.874708190553801e-10,2.0353159158048584e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.296126922374242e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-8.417191249554534e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-8.863719480611819e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-6.546720110467419e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-8.863709766160355e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-4.2045503190202277e-10,285.0477294921875,294.1499938964844,284.8500061035156,281.9906921386719,289.73406982421875,287.1226806640625,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,8.87471929278405e-10,-1.09603236402245e-15,-8.874708190553801e-10,2.0353159158048584e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.296126922374242e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.4838817674611704e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.562600916715784e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.154133039138472e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.5625993554646556e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.412277042151416e-11,285.0477294921875,294.1499938964844,284.79931640625,281.9725341796875,289.73406982421875,287.1226806640625,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.690685924593538e-10,1.9159811151509391e-16,1.6906839817032446e-10,-3.7791117457608436e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.288119271222968e-06,-0.0,-1.704467650321777e-21,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.4838817674611704e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.562600916715784e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.154133039138472e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.5625993554646556e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.412277042151416e-11,285.0477294921875,294.1499938964844,284.79931640625,281.9725341796875,289.73406982421875,287.1226806640625,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.690685924593538e-10,1.9159811151509391e-16,1.6906839817032446e-10,-3.7791117457608436e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.288119271222968e-06,-0.0,-1.704467650321777e-21,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-3.837625096175801e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-4.041209207550356e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.984826795449092e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-4.041204870741666e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.9169683201925025e-11,285.0477294921875,294.1499938964844,284.7493896484375,281.958251953125,289.73406982421875,287.1226806640625,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.405357246188956e-11,-2.822148013256573e-17,-3.4053544706313936e-11,8.143965363194283e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.5113282542151865e-06,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-3.837625096175801e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-4.041209207550356e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.984826795449092e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-4.041204870741666e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.9169683201925025e-11,285.0477294921875,294.1499938964844,284.7493896484375,281.958251953125,289.73406982421875,287.1226806640625,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.405357246188956e-11,-2.822148013256573e-17,-3.4053544706313936e-11,8.143965363194283e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.5113282542151865e-06,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,284.7247314453125,281.9524841308594,289.73406982421875,287.1226806640625,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631241961581918e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,5.489740942721255e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.558416803064012e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.694139670470636e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9898844941593221e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.694136688914661e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.2779788078481902e-12,285.0477294921875,294.1499938964844,284.70025634765625,281.9476013183594,289.73406982421875,287.1226806640625,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.111924509312941e-13,1.501282850074747e-17,-3.112074671313832e-13,1.5182346482442433e-12,0.0,0.0,0.0,0.0,60.0,5.382715698942775e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,284.6519470214844,281.9402160644531,289.73406982421875,287.1226806640625,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631241961581918e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,5.0687444854702335e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
