time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.7806701660156,282.0326232910156,289.73406982421875,287.1226806640625,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.563124030722069e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,2.30673833812034e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.7806701660156,282.0326232910156,289.73406982421875,287.1226806640625,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.563124030722069e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,2.30673833812034e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.558416803064012e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.694139670470636e-13,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9898844941593221e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.694136688914661e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.7909851074219,282.04229736328125,289.73406982421875,287.1226806640625,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.111924509312941e-13,1.5012826846386245e-17,-3.112074671313832e-13,1.5182346482442433e-12,0.0,0.0,0.0,0.0,60.0,2.1448339282414969e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.558416803064012e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.694139670470636e-13,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9898844941593221e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.694136688914661e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.7909851074219,282.04229736328125,289.73406982421875,287.1226806640625,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.111924509312941e-13,1.5012826846386245e-17,-3.112074671313832e-13,1.5182346482442433e-12,0.0,0.0,0.0,0.0,60.0,2.1448339282414969e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.7958374023437,282.046875,289.73406982421875,287.1226806640625,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.563124030722069e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,2.066045112769644e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.558416803064012e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.694139670470636e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9898844941593221e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.694136688914661e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.8005065917969,282.0512390136719,289.73406982421875,287.1226806640625,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.111924509312941e-13,1.5012826846386245e-17,-3.112074671313832e-13,1.5182346482442433e-12,0.0,0.0,0.0,0.0,60.0,1.9931766814806906e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8089904785156,282.0592041015625,289.73406982421875,287.1226806640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.851083482051763e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8089904785156,282.0592041015625,289.73406982421875,287.1226806640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.851083482051763e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8161315917969,282.06591796875,289.73406982421875,287.1226806640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.7199204194184858e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8161315917969,282.06591796875,289.73406982421875,287.1226806640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.7199204194184858e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8216552734375,282.07110595703125,289.73406982421875,287.1226806640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.5985492041181717e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8216552734375,282.07110595703125,289.73406982421875,287.1226806640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.5985492041181717e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8252258300781,282.074462890625,289.73406982421875,287.1226806640625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.485603178252859e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8252258300781,282.074462890625,289.73406982421875,287.1226806640625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.485603178252859e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.82623291015625,282.07537841796875,289.73406982421875,287.1226806640625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.4325459574138224e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.8266296386719,282.0757751464844,289.73406982421875,287.1226806640625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,1.3817658839343494e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.9898844941593221e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.694136688914661e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.82550048828125,282.07470703125,289.73406982421875,287.1226806640625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,4.225088703381508e-13,-1.5915669669569498e-17,-4.2249295967126964e-13,-1.8447480956002016e-12,0.0,0.0,0.0,0.0,60.0,-2.661037797224708e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.9898844941593221e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.694136688914661e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.82550048828125,282.07470703125,289.73406982421875,287.1226806640625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,4.225088703381508e-13,-1.5915669669569498e-17,-4.2249295967126964e-13,-1.8447480956002016e-12,0.0,0.0,0.0,0.0,60.0,-2.661037797224708e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.82159423828125,282.071044921875,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,-8.868987606547307e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.82159423828125,282.071044921875,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,-8.868987606547307e-07,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.694139670470636e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9898844941593221e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.694136688914661e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.8146057128906,282.0644836425781,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.111924509312941e-13,1.5012826846386245e-17,-3.112074671313832e-13,1.5182346482442433e-12,0.0,0.0,0.0,0.0,60.0,-1.68211997220169e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.694139670470636e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9898844941593221e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.694136688914661e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.8146057128906,282.0644836425781,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.111924509312941e-13,1.5012826846386245e-17,-3.112074671313832e-13,1.5182346482442433e-12,0.0,0.0,0.0,0.0,60.0,-1.68211997220169e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.558416803064012e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.694139670470636e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.9898844941593221e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.694136688914661e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.8042297363281,282.05474853515625,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.225088703381508e-13,-1.5915671323930723e-17,-4.2249295967126964e-13,-1.8447480956002016e-12,0.0,0.0,0.0,0.0,60.0,2.5185119767456854e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.558416803064012e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.694139670470636e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.9898844941593221e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.694136688914661e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.2779788078481902e-12,285.0477294921875,294.1499938964844,283.8042297363281,282.05474853515625,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.225088703381508e-13,-1.5915671323930723e-17,-4.2249295967126964e-13,-1.8447480956002016e-12,0.0,0.0,0.0,0.0,60.0,2.5185119767456854e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.7976989746094,282.0486145019531,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,5.298894478755758e-08,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.79022216796875,282.04156494140625,289.73406982421875,287.1226806640625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,6.80863507795948e-08,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.772216796875,282.0246887207031,289.73406982421875,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,8.177193677738614e-08,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,285.0477294921875,294.1499938964844,283.772216796875,282.0246887207031,289.73406982421875,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.6684964419518573e-13,1.5631238652859464e-17,-3.6686528381152404e-13,-1.632420056334877e-13,0.0,0.0,0.0,0.0,60.0,8.177193677738614e-08,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.3360053063848911e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.406879723830911e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0391176807900138e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.4068781695186772e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,6.673605668083837e-09,285.0477294921875,294.1499938964844,283.75,282.0038146972656,289.73406982421875,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237805601169384e-08,1.7790376986783103e-14,1.4237787837600992e-08,-3.2576689790175806e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-8.398508725804277e-06,-0.0,-1.3816769175568259e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.3360053063848911e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.406879723830911e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0391176807900138e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.4068781695186772e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,6.673605668083837e-09,285.0477294921875,294.1499938964844,283.75,282.0038146972656,289.73406982421875,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237805601169384e-08,1.7790376986783103e-14,1.4237787837600992e-08,-3.2576689790175806e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-8.398508725804277e-06,-0.0,-1.3816769175568259e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.965630821615832e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.388203909248661e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.195505442008198e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,8.388195027464462e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,3.9789870953654833e-08,285.0476989746094,294.1499938964844,283.7240295410156,281.9794311523437,289.73406982421875,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.487638325505031e-08,1.0617449573615409e-13,8.487628377906732e-08,-1.942170371194152e-07,0.0,0.0,0.0,-4.780886229127645e-07,60.0,-1.3417634363577235e-05,-0.0,-4.911685186683183e-16,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.965630821615832e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.388203909248661e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.195505442008198e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,8.388195027464462e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,3.9789870953654833e-08,285.0476989746094,294.1499938964844,283.7240295410156,281.9794311523437,289.73406982421875,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.487638325505031e-08,1.0617449573615409e-13,8.487628377906732e-08,-1.942170371194152e-07,0.0,0.0,0.0,-4.780886229127645e-07,60.0,-1.3417634363577235e-05,-0.0,-4.911685186683183e-16,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.333129659997212e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.4038513995728868e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.0368810876570933e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.403849978487415e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,6.659241194029164e-07,285.047607421875,294.1499938964844,283.6951599121094,281.9523010253906,289.7341003417969,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4204343870005689e-06,1.7766365635607517e-12,1.4204325680111651e-06,-3.250334657423082e-06,0.0,0.0,0.0,-8.000904927030206e-06,60.0,-0.0005760787171311,-0.0,-1.375735463049477e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.333129659997212e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.4038513995728868e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.0368810876570933e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.403849978487415e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,6.659241194029164e-07,285.047607421875,294.1499938964844,283.6951599121094,281.9523010253906,289.7341003417969,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4204343870005689e-06,1.7766365635607517e-12,1.4204325680111651e-06,-3.250334657423082e-06,0.0,0.0,0.0,-8.000904927030206e-06,60.0,-0.0005760787171311,-0.0,-1.375735463049477e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.832082941495173e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.982323508149421e-07,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.202736482104229e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,2.982320381761383e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.4146804687698022e-06,285.047607421875,294.1499938964844,283.6797180175781,281.93780517578125,289.7341003417969,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0175908705132315e-06,3.774253912874892e-12,3.0175872325344244e-06,-6.905035206727916e-06,0.0,0.0,0.0,-1.6997233615256846e-05,60.0,-0.0017590150237083,-0.0,-6.208720603612109e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.534492970582505e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.828094913340465e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,4.304615686123725e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.82808866056439e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,2.764586497505661e-06,285.0476379394531,294.1499938964844,283.6636047363281,281.92266845703125,289.7341003417969,287.1226806640625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.897009032196365e-06,7.375736306436398e-12,5.897001756238751e-06,-1.34938973133103e-05,0.0,0.0,0.0,-3.321618714835495e-05,60.0,-0.0038207084871828,-0.0,-2.371077726520676e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.5789635199325858e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.6627267314106575e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2280856935831252e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.6627250261080917e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.887229003245011e-06,285.04766845703125,294.1499938964844,283.6295471191406,281.89068603515625,289.7340393066406,287.12274169921875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823954865685664e-05,2.1042664138937184e-11,1.6823934856802225e-05,-3.849755739793181e-05,0.0,0.0,0.0,-9.476458944845945e-05,60.0,-0.0121025908738374,-0.0,-1.929898081620696e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.5789635199325858e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.6627267314106575e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2280856935831252e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.6627250261080917e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.887229003245011e-06,285.04766845703125,294.1499938964844,283.6295471191406,281.89068603515625,289.7340393066406,287.12274169921875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823954865685664e-05,2.1042664138937184e-11,1.6823934856802225e-05,-3.849755739793181e-05,0.0,0.0,0.0,-9.476458944845945e-05,60.0,-0.0121025908738374,-0.0,-1.929898081620696e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,3.3668504784145625e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,3.5454602311801864e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.618667849674239e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.545456365827704e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.6818072253954597e-05,285.0478820800781,294.1499938964844,283.5932006835937,281.8565673828125,289.7337951660156,287.1229553222656,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486980231810378e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283015221357345,-0.0,-8.774812126910446e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,3.3668504784145625e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,3.5454602311801864e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.618667849674239e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.545456365827704e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.6818072253954597e-05,285.0478820800781,294.1499938964844,283.5932006835937,281.8565673828125,289.7337951660156,287.1229553222656,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486980231810378e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283015221357345,-0.0,-8.774812126910446e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
