time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.536920980375726e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,5.8306518440076616e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.306504706619307e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.8306459322921e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,2.765799581538886e-05,285.0483703613281,294.1499938964844,283.5548095703125,281.82049560546875,289.73321533203125,287.1234130859375,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.89968403801322e-05,7.379047373134995e-11,5.8996767620556056e-05,-0.0001349996309727,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.0511678457260131,-0.0,-2.3731588916220403e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.536920980375726e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,5.8306518440076616e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.306504706619307e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.8306459322921e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,2.765799581538886e-05,285.0483703613281,294.1499938964844,283.5548095703125,281.82049560546875,289.73321533203125,287.1234130859375,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.89968403801322e-05,7.379047373134995e-11,5.8996767620556056e-05,-0.0001349996309727,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.0511678457260131,-0.0,-2.3731588916220403e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.42900226416532e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.876157153281383e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,6.555906566063641e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,8.876147148839664e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.210450424579904e-05,285.04931640625,294.1499938964844,283.5145263671875,281.7826538085937,289.7319030761719,287.1242370605469,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.98124126251787e-05,1.1233314278769058e-10,8.981229620985687e-05,-0.0002055134536931,0.0,0.0,0.0,-0.0005058878450654,60.0,-0.0837341919541359,-0.0,-5.499745103776377e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.42900226416532e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.876157153281383e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,6.555906566063641e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,8.876147148839664e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.210450424579904e-05,285.04931640625,294.1499938964844,283.5145263671875,281.7826538085937,289.7319030761719,287.1242370605469,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.98124126251787e-05,1.1233314278769058e-10,8.981229620985687e-05,-0.0002055134536931,0.0,0.0,0.0,-0.0005058878450654,60.0,-0.0837341919541359,-0.0,-5.499745103776377e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.0900873348873574e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.147915918409126e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,8.478477866447065e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.1479147360660136e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,5.445197894005105e-05,285.0502624511719,294.1499938964844,283.4937438964844,281.7631530761719,289.7305603027344,287.1247863769531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503168987,1.4527538894082426e-10,0.0001161501713795,-0.0002657814184203,0.0,0.0,0.0,-0.0006542418850585,60.0,-0.1051268950104713,-0.0,-9.198409811617123e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.4730223483638838e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.5511654055444524e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,1.1456868378445506e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,1.5511637684539892e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.358032598858699e-05,285.0517272949219,294.1499938964844,283.4725952148437,281.7432861328125,289.72821044921875,287.1252746582031,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569522282807,1.9630864989128582e-10,0.0001569520391058,-0.0003591467975638,0.0,0.0,0.0,-0.0008840677328407,60.0,-0.1377920359373092,-0.0,-1.679611449922902e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,2.7614391001407057e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,2.9079321393510327e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,2.147791201423388e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,2.9079290470690463e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001379392488161,285.0567932128906,294.1499938964844,283.42919921875,281.7025451660156,289.7167663574219,287.1223449707031,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345163319,3.6801506286821006e-10,0.0002942341379821,-0.0006732838228344,0.0,0.0,0.0,-0.001657341257669,60.0,-0.2545667290687561,-0.0,-5.902840882754391e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,2.7614391001407057e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,2.9079321393510327e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,2.147791201423388e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,2.9079290470690463e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001379392488161,285.0567932128906,294.1499938964844,283.42919921875,281.7025451660156,289.7167663574219,287.1223449707031,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345163319,3.6801506286821006e-10,0.0002942341379821,-0.0006732838228344,0.0,0.0,0.0,-0.001657341257669,60.0,-0.2545667290687561,-0.0,-5.902840882754391e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,4.59647890238557e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.840319888899103e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,3.5750479582929984e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,4.840314795728773e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0002296030434081,285.0625915527344,294.1499938964844,283.38458251953125,281.6606140136719,289.682861328125,287.0965881347656,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986932617612,6.21517337595634e-10,0.0004986926214769,-0.0011352866422384,0.0,0.0,0.0,-0.0028076409362256,60.0,-0.4616178572177887,-0.0,-1.6354626097836444e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,4.59647890238557e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.840319888899103e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,3.5750479582929984e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,4.840314795728773e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0002296030434081,285.0625915527344,294.1499938964844,283.38458251953125,281.6606140136719,289.682861328125,287.0965881347656,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986932617612,6.21517337595634e-10,0.0004986926214769,-0.0011352866422384,0.0,0.0,0.0,-0.0028076409362256,60.0,-0.4616178572177887,-0.0,-1.6354626097836444e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.976819789386354e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,4.1877879993990064e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,3.0930892535252497e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,4.187783633824438e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001986498682526,285.0668334960937,294.1499938964844,283.3388977050781,281.6177062988281,289.61883544921875,287.0512390136719,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007612858316861,8.680781093950426e-10,0.0007612849585711,-0.0015209056437015,0.0,0.0,0.0,-0.0042365528643131,60.0,-0.7182761430740356,-0.0,-1.2242261426820278e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.976819789386354e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,4.1877879993990064e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,3.0930892535252497e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,4.187783633824438e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001986498682526,285.0668334960937,294.1499938964844,283.3388977050781,281.6177062988281,289.61883544921875,287.0512390136719,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007612858316861,8.680781093950426e-10,0.0007612849585711,-0.0015209056437015,0.0,0.0,0.0,-0.0042365528643131,60.0,-0.7182761430740356,-0.0,-1.2242261426820278e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,6.290403689490631e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,6.624106026720256e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,4.8925478040473536e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,6.624099478358403e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0003142178757116,285.068603515625,294.1499938964844,283.2923889160156,281.57403564453125,289.5443115234375,286.9954833984375,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007898327894508,9.170670889346863e-10,0.0007898318581283,-0.0016211512265726,0.0,0.0,0.0,-0.0044121015816926,60.0,-0.8808962106704712,-0.0,-3.0629973224449714e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,6.290403689490631e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,6.624106026720256e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,4.8925478040473536e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,6.624099478358403e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0003142178757116,285.068603515625,294.1499938964844,283.2923889160156,281.57403564453125,289.5443115234375,286.9954833984375,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007898327894508,9.170670889346863e-10,0.0007898318581283,-0.0016211512265726,0.0,0.0,0.0,-0.0044121015816926,60.0,-0.8808962106704712,-0.0,-3.0629973224449714e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.863370875478722e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,4.068320777150802e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,3.0048511689528823e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,4.068316411576234e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001929828868014,285.0725402832031,294.1499938964844,283.2688903808594,281.5519714355469,289.5014038085937,286.9679260253906,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008448229636996,9.487369778682364e-10,0.0008448220323771,-0.0016494215233251,0.0,0.0,0.0,-0.0046924916096031,60.0,-0.9491268992424012,-0.0,-1.1553730416835606e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.002615843201056e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.480199514655396e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.002050551818684e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.480190055910498e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0004496981564443,285.0741577148437,294.1499938964844,283.2452697753906,281.52978515625,289.4788818359375,286.9332275390625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009073709952645,1.0477591017021835e-09,0.0009073699475266,-0.0018472035881131,0.0,0.0,0.0,-0.0050736675038933,60.0,-0.7932451367378235,-0.0,-6.273743480278426e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.025433973874895e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.504228364676236e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.0197980676312e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.504218178335576e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004508379788603,285.0784912109375,294.1499938964844,283.19775390625,281.4851379394531,289.37481689453125,286.856201171875,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008959056576713,1.3180797564515954e-09,0.0008959043188951,-0.0025693417992442,0.0,0.0,0.0,-0.0051384246908128,60.0,-1.1793009042739868,-0.0,-6.305581479182365e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.025433973874895e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.504228364676236e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.0197980676312e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.504218178335576e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004508379788603,285.0784912109375,294.1499938964844,283.19775390625,281.4851379394531,289.37481689453125,286.856201171875,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008959056576713,1.3180797564515954e-09,0.0008959043188951,-0.0025693417992442,0.0,0.0,0.0,-0.0051384246908128,60.0,-1.1793009042739868,-0.0,-6.305581479182365e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.057596616912632e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.5380972197745e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.044813537504524e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.53808703343384e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.000452444597613,285.0781555175781,294.1499938964844,283.1499938964844,281.4403076171875,289.2689514160156,286.7106018066406,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979381846264,1.7989192357958923e-09,0.0009793801000341,-0.0037499838508665,0.0,0.0,0.0,-0.0057757282629609,60.0,-1.292393445968628,-0.0,-6.350596493120976e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.057596616912632e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.5380972197745e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.044813537504524e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.53808703343384e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.000452444597613,285.0781555175781,294.1499938964844,283.1499938964844,281.4403076171875,289.2689514160156,286.7106018066406,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979381846264,1.7989192357958923e-09,0.0009793801000341,-0.0037499838508665,0.0,0.0,0.0,-0.0057757282629609,60.0,-1.292393445968628,-0.0,-6.350596493120976e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.093992412090302e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.576423326507212e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.073120650602505e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.576413867762312e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004542626265902,285.0776672363281,294.1499938964844,283.1022644042969,281.3954467773437,289.16424560546875,286.5038757324219,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689886937849,2.238024654488413e-09,0.0009689864818938,-0.0049147605895996,0.0,0.0,0.0,-0.0059222937561571,60.0,-1.3390544652938845,-0.0,-6.401729990557214e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.093992412090302e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.576423326507212e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.073120650602505e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.576413867762312e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004542626265902,285.0776672363281,294.1499938964844,283.1022644042969,281.3954467773437,289.16424560546875,286.5038757324219,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689886937849,2.238024654488413e-09,0.0009689864818938,-0.0049147605895996,0.0,0.0,0.0,-0.0059222937561571,60.0,-1.3390544652938845,-0.0,-6.401729990557214e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.101079194806516e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.583885548636316e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.07863291609101e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.58387608989142e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004546166455838,285.0772399902344,294.1499938964844,283.0547180175781,281.3507995605469,289.059814453125,286.2680969238281,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697435307316,2.326271175689953e-09,0.0009697412024252,-0.0051459991373121,0.0,0.0,0.0,-0.0059660421684384,60.0,-1.3755457401275637,-0.0,-6.411706010567286e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.101079194806516e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.583885548636316e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.07863291609101e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.58387608989142e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004546166455838,285.0772399902344,294.1499938964844,283.0547180175781,281.3507995605469,289.059814453125,286.2680969238281,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697435307316,2.326271175689953e-09,0.0009697412024252,-0.0051459991373121,0.0,0.0,0.0,-0.0059660421684384,60.0,-1.3755457401275637,-0.0,-6.411706010567286e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.099305316340178e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.582017810316756e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.0772526669316e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.582008351571858e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0004545280244201,285.0770263671875,294.1499938964844,283.0310974121094,281.32861328125,289.0079345703125,286.1507873535156,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695549961179,2.3041457630768036e-09,0.0009695527260191,-0.0050880219787359,0.0,0.0,0.0,-0.0059550767764449,60.0,-1.392175793647766,-0.0,-6.409204189594675e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.089126251637936e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.57129886955954e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.069335697451606e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.571289410814644e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004540196096058,285.0768127441406,294.1499938964844,283.0075988769531,281.3065490722656,288.9563293457031,286.0426025390625,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684705873951,2.177307667494688e-09,0.0009684684337116,-0.0047556580975651,0.0,0.0,0.0,-0.0058921994641423,60.0,-1.4076074361801147,-0.0,-6.394870410986186e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.08759466256015e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.569685789756476e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.569676331011578e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004539430956356,285.076416015625,294.1499938964844,282.9610900878906,281.2628479003906,288.8539123535156,285.8496398925781,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683055104687,2.1581749720667176e-09,0.0009683033567853,-0.0047055245377123,0.0,0.0,0.0,-0.0058827069588005,60.0,-1.4371610879898071,-0.0,-6.39270965052674e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.08759466256015e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.569685789756476e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.569676331011578e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004539430956356,285.076416015625,294.1499938964844,282.9610900878906,281.2628479003906,288.8539123535156,285.8496398925781,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683055104687,2.1581749720667176e-09,0.0009683033567853,-0.0047055245377123,0.0,0.0,0.0,-0.0058827069588005,60.0,-1.4371610879898071,-0.0,-6.39270965052674e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.139276517089456e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.624109225114807e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.108341378625482e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.62410049396567e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004565247218124,285.0760803222656,294.1499938964844,282.9154357910156,281.219970703125,288.7521667480469,285.62353515625,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738104999996,2.802031273674288e-09,0.0009738077060319,-0.0063926526345312,0.0,0.0,0.0,-0.0062018879689276,60.0,-1.471778392791748,-0.0,-6.465623414442234e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.139276517089456e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.624109225114807e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.108341378625482e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.62410049396567e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004565247218124,285.0760803222656,294.1499938964844,282.9154357910156,281.219970703125,288.7521667480469,285.62353515625,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738104999996,2.802031273674288e-09,0.0009738077060319,-0.0063926526345312,0.0,0.0,0.0,-0.0062018879689276,60.0,-1.471778392791748,-0.0,-6.465623414442234e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.700415830593556e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004601448308676,285.07574462890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6506652832031,285.3189697265625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049030510161166e-09,0.0009815284283831,-0.0087583949789404,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5118755102157593,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.700415830593556e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004601448308676,285.07574462890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6506652832031,285.3189697265625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049030510161166e-09,0.0009815284283831,-0.0087583949789404,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5118755102157593,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.26759239519015e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.759231761563568e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.208142778836191e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.759223030414432e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004629343748092,285.075439453125,294.1499938964844,282.8274230957031,281.13726806640625,288.5494384765625,284.95916748046875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874844690784,4.40062830620036e-09,0.0009874801617115,-0.0105812652036547,0.0,0.0,0.0,-0.0069943955168128,60.0,-1.552237629890442,-0.0,-6.648442507639629e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.26759239519015e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.759231761563568e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.208142778836191e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.759223030414432e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004629343748092,285.075439453125,294.1499938964844,282.8274230957031,281.13726806640625,288.5494384765625,284.95916748046875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874844690784,4.40062830620036e-09,0.0009874801617115,-0.0105812652036547,0.0,0.0,0.0,-0.0069943955168128,60.0,-1.552237629890442,-0.0,-6.648442507639629e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.2629503342323e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.75434377323836e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.204531721072271e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.754334314493462e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.000462702504592,285.0753173828125,294.1499938964844,282.8062438964844,281.1174011230469,288.49908447265625,284.7852783203125,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869897039607,4.342767034870576e-09,0.0009869853965938,-0.0104296654462814,0.0,0.0,0.0,-0.0069657112471759,60.0,-1.5693237781524658,-0.0,-6.641781169491878e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.254918404622003e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.745885472511873e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.198284583864734e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.745876741362736e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004623013082891,285.0751647949219,294.1499938964844,282.78546142578125,281.0978698730469,288.44903564453125,284.6265563964844,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861342841759,4.24267421195168e-09,0.000986129976809,-0.0101674171164631,0.0,0.0,0.0,-0.0069160936400294,60.0,-1.5839358568191528,-0.0,-6.63026469283068e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.224473615176976e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.713825420476496e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.174605707405135e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.71381668932736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004607805458363,285.0749206542969,294.1499938964844,282.7452087402344,281.06005859375,288.3499450683594,284.3597717285156,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828902548179,3.863318553953832e-09,0.0009828862966969,-0.0091734640300273,0.0,0.0,0.0,-0.0067280316725373,60.0,-1.6083465814590454,-0.0,-6.586709844214056e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.224473615176976e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.713825420476496e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.174605707405135e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.71381668932736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004607805458363,285.0749206542969,294.1499938964844,282.7452087402344,281.06005859375,288.3499450683594,284.3597717285156,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828902548179,3.863318553953832e-09,0.0009828862966969,-0.0091734640300273,0.0,0.0,0.0,-0.0067280316725373,60.0,-1.6083465814590454,-0.0,-6.586709844214056e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.197406325256452e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.685321856522933e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.153552724048495e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.685313125373796e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004594284691847,285.07470703125,294.1499938964844,282.706787109375,281.0239562988281,288.2521667480469,284.1499938964844,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005133897,3.526035907697178e-09,0.0009800016414374,-0.0082897273823618,0.0,0.0,0.0,-0.0065608229488134,60.0,-1.6295617818832395,-0.0,-6.548106767922945e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
