time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.197406325256452e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.685321856522933e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.153552724048495e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.685313125373796e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004594284691847,285.07470703125,294.1499938964844,282.706787109375,281.0239562988281,288.2521667480469,284.1499938964844,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005133897,3.526035907697178e-09,0.0009800016414374,-0.0082897273823618,0.0,0.0,0.0,-0.0065608229488134,60.0,-1.6295617818832395,-0.0,-6.548106767922945e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.193590085487811e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.68130334513262e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.150584133341908e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.681294613983482e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004592378681991,285.07452392578125,294.1499938964844,282.6704406738281,280.9898376464844,288.1556091308594,283.9739074707031,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795973310247,3.478445531612806e-09,0.000979593838565,-0.008165031671524,0.0,0.0,0.0,-0.0065372264944016,60.0,-1.651582956314087,-0.0,-6.542668984366173e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.193590085487811e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.68130334513262e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.150584133341908e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.681294613983482e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004592378681991,285.07452392578125,294.1499938964844,282.6704406738281,280.9898376464844,288.1556091308594,283.9739074707031,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795973310247,3.478445531612806e-09,0.000979593838565,-0.008165031671524,0.0,0.0,0.0,-0.0065372264944016,60.0,-1.651582956314087,-0.0,-6.542668984366173e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.211387077812104e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.700044029159471e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.164425915107131e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.700035298010334e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004601268447004,285.0743408203125,294.1499938964844,282.63641357421875,280.95782470703125,288.06005859375,283.8095703125,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814928052946,3.7001317565454875e-09,0.0009814890800043,-0.0087458919733762,0.0,0.0,0.0,-0.0066471234895288,60.0,-1.676169514656067,-0.0,-6.568019017549886e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.211387077812104e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.700044029159471e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.164425915107131e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.700035298010334e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004601268447004,285.0743408203125,294.1499938964844,282.63641357421875,280.95782470703125,288.06005859375,283.8095703125,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814928052946,3.7001317565454875e-09,0.0009814890800043,-0.0087458919733762,0.0,0.0,0.0,-0.0066471234895288,60.0,-1.676169514656067,-0.0,-6.568019017549886e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.223945380654186e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.713268809719013e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.174193888204172e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.713260078569874e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004607541777659,285.07427978515625,294.1499938964844,282.62030029296875,280.9427185058594,288.0126342773437,283.7284545898437,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.856576391569888e-09,0.0009828268084675,-0.0091558014973998,0.0,0.0,0.0,-0.0067246798425912,60.0,-1.6890231370925903,-0.0,-6.585937484260286e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.236344340024516e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.726324788061902e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.18383671483025e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.726316784508526e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0004613735363818,285.07421875,294.1499938964844,282.6048278808594,280.9281921386719,287.9654235839844,283.6481628417969,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0110315069341596e-09,0.0009841476567089,-0.0095604928210377,0.0,0.0,0.0,-0.0068012503907084,60.0,-1.701777696609497,-0.0,-6.603652735748258e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.255774057237431e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.746785508468748e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.198948878794909e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.746777504915372e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004623441200237,285.0740966796875,294.1499938964844,282.5759582519531,280.90106201171875,287.8716125488281,283.49237060546875,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.2530667876405914e-09,0.0009862176375463,-0.0101946461945772,0.0,0.0,0.0,-0.0069212396629154,60.0,-1.7259714603424072,-0.0,-6.631460536254964e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.255774057237431e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.746785508468748e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.198948878794909e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.746777504915372e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004623441200237,285.0740966796875,294.1499938964844,282.5759582519531,280.90106201171875,287.8716125488281,283.49237060546875,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.2530667876405914e-09,0.0009862176375463,-0.0101946461945772,0.0,0.0,0.0,-0.0069212396629154,60.0,-1.7259714603424072,-0.0,-6.631460536254964e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.263004176318644e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.754399070516229e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.204572466434911e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.754391066962852e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004627052985597,285.0740051269531,294.1499938964844,282.54998779296875,280.8766784667969,287.7788391113281,283.3497619628906,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343106763116111e-09,0.0009869880741462,-0.0104305557906627,0.0,0.0,0.0,-0.006965878419578,60.0,-1.7466703653335571,-0.0,-6.641820249342345e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.263004176318644e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.754399070516229e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.204572466434911e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.754391066962852e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004627052985597,285.0740051269531,294.1499938964844,282.54998779296875,280.8766784667969,287.7788391113281,283.3497619628906,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343106763116111e-09,0.0009869880741462,-0.0104305557906627,0.0,0.0,0.0,-0.006965878419578,60.0,-1.7466703653335571,-0.0,-6.641820249342345e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.256591874873266e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.747646981850266e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.199584797490388e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.74763825070113e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004623849818017,285.07391357421875,294.1499938964844,282.52618408203125,280.85565185546875,287.68731689453125,283.2255859375,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263172925789149e-09,0.0009863049490377,-0.0102211246266961,0.0,0.0,0.0,-0.0069262534379959,60.0,-1.7631990909576416,-0.0,-6.63262227362793e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.256591874873266e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.747646981850266e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.199584797490388e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.74763825070113e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004623849818017,285.07391357421875,294.1499938964844,282.52618408203125,280.85565185546875,287.68731689453125,283.2255859375,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263172925789149e-09,0.0009863049490377,-0.0102211246266961,0.0,0.0,0.0,-0.0069262534379959,60.0,-1.7631990909576416,-0.0,-6.63262227362793e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.238984785042705e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.729105659062044e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.185889990068972e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.729097655508669e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004615054931491,285.0738830566406,294.1499938964844,282.5036315917969,280.83837890625,287.5970764160156,283.1211853027344,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0437631021461584e-09,0.0009844290325418,-0.0096462527289986,0.0,0.0,0.0,-0.0068174842745065,60.0,-1.7762593030929563,-0.0,-6.607409375192219e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.238984785042705e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.729105659062044e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.185889990068972e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.729097655508669e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004615054931491,285.0738830566406,294.1499938964844,282.5036315917969,280.83837890625,287.5970764160156,283.1211853027344,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0437631021461584e-09,0.0009844290325418,-0.0096462527289986,0.0,0.0,0.0,-0.0068174842745065,60.0,-1.7762593030929563,-0.0,-6.607409375192219e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.716935164760798e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.17690127203241e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004609281895682,285.0738525390625,294.1499938964844,282.4927673339844,280.8310546875,287.552490234375,283.0763854980469,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.8997498563730915e-09,0.0009831974748522,-0.0092689208686351,0.0,0.0,0.0,-0.0067460904829204,60.0,-1.7817081212997437,-0.0,-6.59088712495759e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.215486352331936e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.704360127216204e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.167613512137905e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.70435212366283e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.000460331706563,285.0738220214844,294.1499938964844,282.4822082519531,280.8246154785156,287.5082702636719,283.0360107421875,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.7509533257207295e-09,0.0009819251717999,-0.0088790515437722,0.0,0.0,0.0,-0.0066723255440592,60.0,-1.78667414188385,-0.0,-6.57383694147029e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.196234168484808e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.684086398920044e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.684078395366667e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004593700286932,285.0738220214844,294.1499938964844,282.4618835449219,280.8140869140625,287.4208068847656,282.96502685546875,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511049229132368e-09,0.0009798733517527,-0.0082504590973258,0.0,0.0,0.0,-0.0065533928573131,60.0,-1.7960790395736694,-0.0,-6.546393649387029e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.196234168484808e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.684086398920044e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.684078395366667e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004593700286932,285.0738220214844,294.1499938964844,282.4618835449219,280.8140869140625,287.4208068847656,282.96502685546875,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511049229132368e-09,0.0009798733517527,-0.0082504590973258,0.0,0.0,0.0,-0.0065533928573131,60.0,-1.7960790395736694,-0.0,-6.546393649387029e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.194272570312025e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.682020754553378e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.15111309546046e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.682012751000002e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004592720651999,285.0738220214844,294.1499938964844,282.4425048828125,280.8065795898437,287.3346252441406,282.9034118652344,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486571475974642e-09,0.0009796633385121,-0.0081863235682249,0.0,0.0,0.0,-0.0065412544645369,60.0,-1.8067511320114136,-0.0,-6.543596953179076e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.194272570312025e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.682020754553378e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.15111309546046e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.682012751000002e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004592720651999,285.0738220214844,294.1499938964844,282.4425048828125,280.8065795898437,287.3346252441406,282.9034118652344,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486571475974642e-09,0.0009796633385121,-0.0081863235682249,0.0,0.0,0.0,-0.0065412544645369,60.0,-1.8067511320114136,-0.0,-6.543596953179076e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.215009049512446e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.703857358545064e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.16724171070382e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.70384935499169e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004603078996296,285.0738525390625,294.1499938964844,282.424072265625,280.8018798828125,287.24951171875,282.8443908691406,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.7448870671141785e-09,0.0009818716207519,-0.0088631585240364,0.0,0.0,0.0,-0.0066693099215626,60.0,-1.8206647634506223,-0.0,-6.573142741217454e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.215009049512446e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.703857358545064e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.16724171070382e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.70384935499169e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004603078996296,285.0738525390625,294.1499938964844,282.424072265625,280.8018798828125,287.24951171875,282.8443908691406,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.7448870671141785e-09,0.0009818716207519,-0.0088631585240364,0.0,0.0,0.0,-0.0066693099215626,60.0,-1.8206647634506223,-0.0,-6.573142741217454e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.246448462363333e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.736964420881122e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.191694749053568e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.736956417327748e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004618783714249,285.0738830566406,294.1499938964844,282.406494140625,280.7996826171875,287.1653137207031,282.7845458984375,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852249640971,4.1365506575630215e-09,0.0009852208895608,-0.0098893661051988,0.0,0.0,0.0,-0.0068634748458862,60.0,-1.837374806404113,-0.0,-6.618066095143149e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.246448462363333e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.736964420881122e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.191694749053568e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.736956417327748e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004618783714249,285.0738830566406,294.1499938964844,282.406494140625,280.7996826171875,287.1653137207031,282.7845458984375,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852249640971,4.1365506575630215e-09,0.0009852208895608,-0.0098893661051988,0.0,0.0,0.0,-0.0068634748458862,60.0,-1.837374806404113,-0.0,-6.618066095143149e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.258554928237572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.749713353812696e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.201110565802082e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.74970535025932e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.000462483119918,285.07391357421875,294.1499938964844,282.3979797363281,280.7994689941406,287.1235656738281,282.75469970703125,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.28736912638783e-09,0.0009865107713267,-0.0102845206856727,0.0,0.0,0.0,-0.0069382437504827,60.0,-1.8457590341567995,-0.0,-6.63540618006664e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.756830695550887e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.756823419593276e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004628207534551,285.07391357421875,294.1499938964844,282.3896484375,280.7998046875,287.08203125,282.7255859375,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371559114701995e-09,0.0009872311493381,-0.0105051025748252,0.0,0.0,0.0,-0.006979982368648,60.0,-1.8534916639328003,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.73369023995474e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004617234517354,285.0740051269531,294.1499938964844,282.3734741210937,280.802001953125,286.9998779296875,282.67254638671875,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.864833116531372,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.73369023995474e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004617234517354,285.0740051269531,294.1499938964844,282.3734741210937,280.802001953125,286.9998779296875,282.67254638671875,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.864833116531372,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.665046673035248e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.138576620491222e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004584669659379,285.0740661621094,294.1499938964844,282.35791015625,280.8059997558594,286.9193725585937,282.6332702636719,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8653788566589355,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.665046673035248e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.138576620491222e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004584669659379,285.0740661621094,294.1499938964844,282.35791015625,280.8059997558594,286.9193725585937,282.6332702636719,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8653788566589355,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004551938909571,285.0741577148437,294.1499938964844,282.3428649902344,280.8116149902344,286.84051513671875,282.60662841796875,285.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.861871719360352,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004551938909571,285.0741577148437,294.1499938964844,282.3428649902344,280.8116149902344,286.84051513671875,282.60662841796875,285.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.861871719360352,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004537245549727,285.07427978515625,294.1499938964844,282.3282470703125,280.81854248046875,286.76318359375,282.58819580078125,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861140489578247,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004537245549727,285.07427978515625,294.1499938964844,282.3282470703125,280.81854248046875,286.76318359375,282.58819580078125,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861140489578247,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.570059046382084e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004539611982181,285.0743408203125,294.1499938964844,282.32110595703125,280.8224792480469,286.7249755859375,282.5797424316406,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656853516547e-09,0.000968333275523,-0.0047146482393145,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.863915205001831,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.580999903846532e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.076499605318531e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.58099335548468e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004544802068267,285.07440185546875,294.1499938964844,282.3139953613281,280.8266296386719,286.68701171875,282.57061767578125,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.291085765548928e-09,0.0009694399777799,-0.0050538000650703,0.0,0.0,0.0,-0.005948597099632,60.0,-1.8687907457351685,-0.0,-6.407727681789765e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.099577437154947e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.58230157266371e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.077460031723604e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.582294296706095e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004545419360511,285.07452392578125,294.1499938964844,282.300048828125,280.8355712890625,286.6117858886719,282.5516052246094,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695749031379,2.306448587674481e-09,0.0009695726330392,-0.0050940560176968,0.0,0.0,0.0,-0.0059562195092439,60.0,-1.8791289329528809,-0.0,-6.409464248235963e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.099577437154947e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.58230157266371e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.077460031723604e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.582294296706095e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004545419360511,285.07452392578125,294.1499938964844,282.300048828125,280.8355712890625,286.6117858886719,282.5516052246094,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695749031379,2.306448587674481e-09,0.0009695726330392,-0.0050940560176968,0.0,0.0,0.0,-0.0059562195092439,60.0,-1.8791289329528809,-0.0,-6.409464248235963e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
