time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.086919453693554e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.568972018314524e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.067614933475852e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.568964742356913e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004539096553344,285.0746765136719,294.1499938964844,282.2862854003906,280.8451843261719,286.5376892089844,282.5340270996094,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682273375801,2.148713873495467e-09,0.0009682251838967,-0.0046807299368083,0.0,0.0,0.0,-0.0058780303224921,60.0,-1.8865095376968384,-0.0,-6.391640994252158e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.086919453693554e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.568972018314524e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.067614933475852e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.568964742356913e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004539096553344,285.0746765136719,294.1499938964844,282.2862854003906,280.8451843261719,286.5376892089844,282.5340270996094,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682273375801,2.148713873495467e-09,0.0009682251838967,-0.0046807299368083,0.0,0.0,0.0,-0.0058780303224921,60.0,-1.8865095376968384,-0.0,-6.391640994252158e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.054200927494094e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.53451744862832e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.042167271720245e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.534510900266469e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004522753297351,285.0747985839844,294.1499938964844,282.27264404296875,280.8551940917969,286.4648132324219,282.5203857421875,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647397673688,1.741048749615004e-09,0.000964738021139,-0.0036124859470874,0.0,0.0,0.0,-0.0056759272702038,60.0,-1.8896234035491943,-0.0,-6.345692327158758e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.054200927494094e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.53451744862832e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.042167271720245e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.534510900266469e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004522753297351,285.0747985839844,294.1499938964844,282.27264404296875,280.8551940917969,286.4648132324219,282.5203857421875,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647397673688,1.741048749615004e-09,0.000964738021139,-0.0036124859470874,0.0,0.0,0.0,-0.0056759272702038,60.0,-1.8896234035491943,-0.0,-6.345692327158758e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.018769196700303e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.497206337982787e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.014608854660764e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.497199789620936e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004505054384935,285.0749816894531,294.1499938964844,282.259033203125,280.8653869628906,286.3932189941406,282.51129150390625,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964418482,1.2995839959728526e-09,0.0009609630797058,-0.0024556582793593,0.0,0.0,0.0,-0.005457074381411,60.0,-1.891386866569519,-0.0,-6.296121313198455e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.018769196700303e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.497206337982787e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.014608854660764e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.497199789620936e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004505054384935,285.0749816894531,294.1499938964844,282.259033203125,280.8653869628906,286.3932189941406,282.51129150390625,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964418482,1.2995839959728526e-09,0.0009609630797058,-0.0024556582793593,0.0,0.0,0.0,-0.005457074381411,60.0,-1.891386866569519,-0.0,-6.296121313198455e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.00502345757559e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.482730820309372e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.003917562542483e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.482724271947518e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004498188209254,285.0750427246094,294.1499938964844,282.2522277832031,280.8704833984375,286.3578796386719,282.5085144042969,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594990988261,1.128312332454584e-09,0.0009594979928806,-0.0020068504381924,0.0,0.0,0.0,-0.0053721647709608,60.0,-1.8920491933822632,-0.0,-6.276941633132084e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.003410377772525e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.48103261180222e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.002663187449798e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.481026063440368e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004497382324188,285.0755920410156,294.1499938964844,282.2453918457031,280.8755187988281,286.3258056640625,282.50634765625,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008288054959848,9.774705489462572e-10,0.0008288045064546,-0.0017409798456355,0.0,0.0,0.0,-0.0046469289809465,60.0,-1.8086185455322263,-0.0,-6.27469134428793e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,4.134759365115315e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,4.354104385129176e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,3.215928882127628e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,4.35410147474613e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0002065394655801,285.0777587890625,294.1499938964844,282.23162841796875,280.8853759765625,286.2657165527344,282.5022277832031,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507796446792,9.61906665430945e-10,0.000850778655149,-0.0016780882142484,0.0,0.0,0.0,-0.0047295521944761,60.0,-1.6695414781570437,-0.0,-1.3233617757180129e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,4.134759365115315e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,4.354104385129176e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,3.215928882127628e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,4.35410147474613e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0002065394655801,285.0777587890625,294.1499938964844,282.23162841796875,280.8853759765625,286.2657165527344,282.5022277832031,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507796446792,9.61906665430945e-10,0.000850778655149,-0.0016780882142484,0.0,0.0,0.0,-0.0047295521944761,60.0,-1.6695414781570437,-0.0,-1.3233617757180129e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.003286686493084e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.480902372160926e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.002567144809291e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.480895823799074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004497320915106,285.0803527832031,294.1499938964844,282.2176818847656,280.89471435546875,286.2302551269531,282.49688720703125,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110172300599,8.579269517028362e-10,0.000711016356945,-0.0015444864984601,0.0,0.0,0.0,-0.0040007377974689,60.0,-1.1683562994003296,-0.0,-6.274514419146726e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.003286686493084e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.480902372160926e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.002567144809291e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.480895823799074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004497320915106,285.0803527832031,294.1499938964844,282.2176818847656,280.89471435546875,286.2302551269531,282.49688720703125,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110172300599,8.579269517028362e-10,0.000711016356945,-0.0015444864984601,0.0,0.0,0.0,-0.0040007377974689,60.0,-1.1683562994003296,-0.0,-6.274514419146726e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,3.860447031911463e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,4.065239772899076e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,3.002574158017524e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,4.065236862516031e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001928370038513,285.0831298828125,294.1499938964844,282.2034606933594,280.9032897949219,286.18670654296875,282.4932861328125,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005732632707804,6.766642801636632e-10,0.0005732625722885,-0.0012056987034156,0.0,0.0,0.0,-0.0032042958773672,60.0,-1.238497257232666,-0.0,-1.1535939314910593e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,3.860447031911463e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,4.065239772899076e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,3.002574158017524e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,4.065236862516031e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001928370038513,285.0831298828125,294.1499938964844,282.2034606933594,280.9032897949219,286.18670654296875,282.4932861328125,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005732632707804,6.766642801636632e-10,0.0005732625722885,-0.0012056987034156,0.0,0.0,0.0,-0.0032042958773672,60.0,-1.238497257232666,-0.0,-1.1535939314910593e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,2.9772638299618848e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,3.135204678983428e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.3156530005508102e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,3.135202496196143e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0001487202534917,285.09033203125,294.1499938964844,282.1888732910156,280.9109191894531,286.16357421875,282.50115966796875,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184897941537,3.980377416556991e-10,0.0003184893867,-0.0007279585115611,0.0,0.0,0.0,-0.0017937718657776,60.0,-0.8523156046867371,-0.0,-6.8613941195394546e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,2.9772638299618848e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,3.135204678983428e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.3156530005508102e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,3.135202496196143e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0001487202534917,285.09033203125,294.1499938964844,282.1888732910156,280.9109191894531,286.16357421875,282.50115966796875,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184897941537,3.980377416556991e-10,0.0003184893867,-0.0007279585115611,0.0,0.0,0.0,-0.0017937718657776,60.0,-0.8523156046867371,-0.0,-6.8613941195394546e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,2.20999208977446e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,2.327229776710737e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.7188851415994577e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.3272283215192147e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001103934991988,285.0934753417969,294.1499938964844,282.1814270019531,280.9142761230469,286.1591186523437,282.5052185058594,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387382119195,2.977894320022045e-10,0.0002387379063293,-0.0005441557150334,0.0,0.0,0.0,-0.001344246789813,60.0,-0.6609196066856384,-0.0,-3.780585622337185e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.6357063941541128e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,1.7224791008629836e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,1.2722180144919548e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,1.722477827570401e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,8.170679211616516e-05,285.0957946777344,294.1499938964844,282.1738586425781,280.91729736328125,286.1573181152344,282.5086975097656,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752373063936,2.189412123820844e-10,0.0001752370881149,-0.0004003631765954,0.0,0.0,0.0,-0.0009869167115539,60.0,-0.4855028390884399,-0.0,-2.071039784112827e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.2574071661219932e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.3241113265394231e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.779848369362298e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.3241105079941916e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,6.280998786678538e-05,285.09771728515625,294.1499938964844,282.1658630371094,280.9200744628906,286.15625,282.5117492675781,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261601864825,1.5974281619701708e-10,0.0001261600264115,-0.0002938066609203,0.0,0.0,0.0,-0.0007118191570043,60.0,-0.3544121384620666,-0.0,-1.223853796084029e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.756043255038094e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,1.027359212457668e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.588045264128596e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,1.0273584848619066e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,4.8733378207543865e-05,285.0989990234375,294.1499938964844,282.1583557128906,280.9222717285156,286.1556396484375,282.5138244628906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.907164348987862e-05,1.2512980929191286e-10,9.907151252264156e-05,-0.0002298969629919,0.0,0.0,0.0,-0.0005587880732491,60.0,-0.2701974511146545,-0.0,-7.36758487551725e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,6.308684078248916e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.643353572144406e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,4.906761660095071e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,6.643349024670897e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,3.151313285343349e-05,285.0998229980469,294.1499938964844,282.1422424316406,280.9255676269531,286.15484619140625,282.516357421875,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.722065154463053e-05,8.407603779847506e-11,6.722057150909677e-05,-0.000153816799866,0.0,0.0,0.0,-0.00037863466423,60.0,-0.1774369329214096,-0.0,-3.0807412176869765e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,6.308684078248916e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.643353572144406e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,4.906761660095071e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,6.643349024670897e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,3.151313285343349e-05,285.0998229980469,294.1499938964844,282.1422424316406,280.9255676269531,286.15484619140625,282.516357421875,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.722065154463053e-05,8.407603779847506e-11,6.722057150909677e-05,-0.000153816799866,0.0,0.0,0.0,-0.00037863466423,60.0,-0.1774369329214096,-0.0,-3.0807412176869765e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,4.027143859275384e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,4.240779617248336e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,3.1322276754508493e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,4.240776888764231e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,2.011638571275398e-05,285.100341796875,294.1499938964844,282.1254577636719,280.92694091796875,286.154541015625,282.5175476074219,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291046570870094e-05,5.367008573675669e-11,4.2910411139018834e-05,-9.81891789706424e-05,0.0,0.0,0.0,-0.0002417022915324,60.0,-0.1176746934652328,-0.0,-1.2553706685292099e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,4.027143859275384e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,4.240779617248336e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,3.1322276754508493e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,4.240776888764231e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,2.011638571275398e-05,285.100341796875,294.1499938964844,282.1254577636719,280.92694091796875,286.154541015625,282.5175476074219,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291046570870094e-05,5.367008573675669e-11,4.2910411139018834e-05,-9.81891789706424e-05,0.0,0.0,0.0,-0.0002417022915324,60.0,-0.1176746934652328,-0.0,-1.2553706685292099e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.9823901311610825e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,2.087553866658709e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,1.5418613656947857e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,2.0875525024166564e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.90243370324606e-06,285.1004943847656,294.1499938964844,282.10791015625,280.9262084960937,286.1544189453125,282.5179748535156,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1123198166606016e-05,2.641966680150265e-11,2.1123172700754367e-05,-4.833467392018065e-05,0.0,0.0,0.0,-0.0001189808535855,60.0,-0.0688876509666442,-0.0,-3.0419770868928e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.9823901311610825e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,2.087553866658709e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,1.5418613656947857e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,2.0875525024166564e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.90243370324606e-06,285.1004943847656,294.1499938964844,282.10791015625,280.9262084960937,286.1544189453125,282.5179748535156,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1123198166606016e-05,2.641966680150265e-11,2.1123172700754367e-05,-4.833467392018065e-05,0.0,0.0,0.0,-0.0001189808535855,60.0,-0.0688876509666442,-0.0,-3.0419770868928e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,1.2336530517131903e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2990971072213142e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.595094070391497e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,1.2990963114134502e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,6.162342742754845e-06,285.1004943847656,294.1499938964844,282.0988464355469,280.9249572753906,286.1544189453125,282.5180053710937,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3145107914169785e-05,1.644115225907239e-11,1.3145091543265153e-05,-3.0078979762038216e-05,0.0,0.0,0.0,-7.404257485177368e-05,60.0,-0.0486631654202938,-0.0,-1.1780501053826331e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,6.985333129705396e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.355898219429946e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,5.43304508937581e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.355893103522249e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.489313030513585e-06,285.1004638671875,294.1499938964844,282.08953857421875,280.9231262207031,286.1544189453125,282.5180053710937,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.44327644497389e-06,9.309570475624083e-12,7.443267350026872e-06,-1.7031834431691095e-05,0.0,0.0,0.0,-4.192579945083708e-05,60.0,-0.0322837755084037,-0.0,-3.777042914543394e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,1.343684488119834e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.4149655669370986e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.0450894905034148e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,1.4149647142858157e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,6.711971423101204e-07,285.1004638671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1544189453125,282.5180053710937,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.431832629350538e-06,1.7908369015148806e-12,1.4318308103611344e-06,-3.2763041417638306e-06,0.0,0.0,0.0,-8.065078873187304e-06,60.0,-0.0116779087111353,-0.0,-1.3975658737924728e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,1.343684488119834e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.4149655669370986e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.0450894905034148e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,1.4149647142858157e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,6.711971423101204e-07,285.1004638671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1544189453125,282.5180053710937,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.431832629350538e-06,1.7908369015148806e-12,1.4318308103611344e-06,-3.2763041417638306e-06,0.0,0.0,0.0,-8.065078873187304e-06,60.0,-0.0116779087111353,-0.0,-1.3975658737924728e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,3.066306764054616e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,3.2289710905075712e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,2.3849087149585557e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.228969092106126e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.531681270705576e-08,285.1004333496094,294.1499938964844,282.04998779296875,280.9089660644531,286.1544189453125,282.5180053710937,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2686756412658724e-08,4.088215700757784e-14,3.2686717332808264e-08,-7.478651298242768e-08,0.0,0.0,0.0,-1.841108314692974e-07,60.0,-0.0032279060687869,-0.0,-7.277946634314344e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,3.066306764054616e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,3.2289710905075712e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,2.3849087149585557e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.228969092106126e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.531681270705576e-08,285.1004333496094,294.1499938964844,282.04998779296875,280.9089660644531,286.1544189453125,282.5180053710937,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2686756412658724e-08,4.088215700757784e-14,3.2686717332808264e-08,-7.478651298242768e-08,0.0,0.0,0.0,-1.841108314692974e-07,60.0,-0.0032279060687869,-0.0,-7.277946634314344e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,282.027587890625,280.89703369140625,286.1544189453125,282.5180053710937,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-0.0007037834147922,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,282.027587890625,280.89703369140625,286.1544189453125,282.5180053710937,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-0.0007037834147922,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,282.00201416015625,280.8813171386719,286.1544189453125,282.5180053710937,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-0.0001525651459814,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,282.00201416015625,280.8813171386719,286.1544189453125,282.5180053710937,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-0.0001525651459814,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.9881286621094,280.8721008300781,286.1544189453125,282.5180053710937,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.579265027067347e-13,2.0153351930035305e-18,4.579244969327156e-13,1.8381437864867238e-12,0.0,0.0,0.0,0.0,60.0,-7.950502913445234e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.9735717773437,280.862060546875,286.1544189453125,282.5180053710937,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.3608761188806966e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.9552001953125,280.848876953125,286.1544189453125,282.5180053710937,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.352984665776603e-05,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
