time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.94244384765625,280.8394775390625,286.1544189453125,282.5180053710937,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.5900986909400672e-05,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.90887451171875,280.81378173828125,286.1544189453125,282.5180053710937,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.584828148945236e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.90887451171875,280.81378173828125,286.1544189453125,282.5180053710937,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.584828148945236e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.87310791015625,280.7852783203125,286.1544189453125,282.5180053710937,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-7.797641046636272e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.87310791015625,280.7852783203125,286.1544189453125,282.5180053710937,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-7.797641046636272e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.8353576660156,280.7541198730469,286.1544189453125,282.5180053710937,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.002829534030752e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.8353576660156,280.7541198730469,286.1544189453125,282.5180053710937,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.002829534030752e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.8158264160156,280.7376403808594,286.1544189453125,282.5180053710937,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337486538379752e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-6.711857167829294e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.7958679199219,280.7206115722656,286.1544189453125,282.5180053710937,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337486538379752e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-6.448551630455768e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.7548522949219,280.6849365234375,286.1544189453125,282.5180053710937,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-5.974953182885656e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.7548522949219,280.6849365234375,286.1544189453125,282.5180053710937,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-5.974953182885656e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.7125549316406,280.6473388671875,286.1544189453125,282.5180053710937,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-5.545599378820043e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.7125549316406,280.6473388671875,286.1544189453125,282.5180053710937,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-5.545599378820043e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.669189453125,280.6080627441406,286.1544189453125,282.5180053710937,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.579265027067347e-13,2.015335399798684e-18,4.579244969327156e-13,1.8381437864867238e-12,0.0,0.0,0.0,0.0,60.0,-5.14960538566811e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.669189453125,280.6080627441406,286.1544189453125,282.5180053710937,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.579265027067347e-13,2.015335399798684e-18,4.579244969327156e-13,1.8381437864867238e-12,0.0,0.0,0.0,0.0,60.0,-5.14960538566811e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.6249694824219,280.5673217773437,286.1544189453125,282.5180053710937,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.7812786760914605e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.6249694824219,280.5673217773437,286.1544189453125,282.5180053710937,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.113432688744977e-12,4.6750680714236344e-18,3.113427918255418e-12,-2.498837074760285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.7812786760914605e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.5584536659378765e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.694177075445588e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.9899113281630917e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,2.6941751780917844e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.6026611328125,280.5465087890625,286.1544189453125,282.5180053710937,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.466121161789515e-13,3.25216149428696e-18,3.4660886357243413e-13,-1.5248095754788473e-12,0.0,0.0,0.0,0.0,60.0,-4.607305527315475e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.5802001953125,280.525390625,286.1544189453125,282.5180053710937,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-4.439753865881357e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.54949951171875,280.4963073730469,286.1544189453125,282.5180053710937,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.579265027067347e-13,2.015335399798684e-18,4.579244969327156e-13,1.8381437864867238e-12,0.0,0.0,0.0,0.0,60.0,-4.222219104121905e-06,-0.0,-5.066217082091659e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.5350341796875,280.48248291015625,286.1544189453125,282.5180053710937,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337486538379752e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-4.124416136619402e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.48974609375,280.4388427734375,286.1544189453125,282.5180053710937,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337486538379752e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.830893547274172e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.48974609375,280.4388427734375,286.1544189453125,282.5180053710937,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337486538379752e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.830893547274172e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.44451904296875,280.3946838378906,286.1544189453125,282.5180053710937,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.5600737646745984e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.44451904296875,280.3946838378906,286.1544189453125,282.5180053710937,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.5600737646745984e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.3996276855469,280.3502502441406,286.1544189453125,282.5180053710937,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.3082453683164204e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.3996276855469,280.3502502441406,286.1544189453125,282.5180053710937,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.3082453683164204e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.5584536659378765e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.694177075445588e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.9899113281630917e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.3773803710937,280.3280029296875,286.1544189453125,282.5180053710937,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,2.308893961439073e-12,5.924287709632215e-19,-2.308894611960377e-12,2.812171068927727e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.188604523529648e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.35528564453125,280.3057861328125,286.1544189453125,282.5180053710937,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337484470428217e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-3.073905190831283e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.3117370605469,280.2615051269531,286.1544189453125,282.5180053710937,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.856689206964802e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.3117370605469,280.2615051269531,286.1544189453125,282.5180053710937,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.856689206964802e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.2691955566406,280.2176818847656,286.1544189453125,282.5180053710937,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.6552083909336943e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.2691955566406,280.2176818847656,286.1544189453125,282.5180053710937,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.6552083909336943e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.2279052734375,280.17449951171875,286.1544189453125,282.5180053710937,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.467139665895957e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.2279052734375,280.17449951171875,286.1544189453125,282.5180053710937,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.467139665895957e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.1880798339844,280.1322326660156,286.1544189453125,282.5180053710937,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.2931892544875154e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.1880798339844,280.1322326660156,286.1544189453125,282.5180053710937,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.2931892544875154e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.1687927246094,280.11151123046875,286.1544189453125,282.5180053710937,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.211759010606329e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.1499328613281,280.0910949707031,286.1544189453125,282.5180053710937,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.1330383788153995e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.12225341796875,280.06072998046875,286.1544189453125,282.5180053710937,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-2.017633278228459e-06,-0.0,-1.6882619690431104e-39,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.1137390136719,280.05133056640625,286.1544189453125,282.5180053710937,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.982793037313968e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
