time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.0797119140625,280.0131530761719,286.1544189453125,282.5180053710937,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.843090785769164e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.0797119140625,280.0131530761719,286.1544189453125,282.5180053710937,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.6337480334525162e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.843090785769164e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.0480651855469,279.976806640625,286.1544189453125,282.5180053710937,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.579265027067347e-13,2.0153349862083774e-18,4.579244969327156e-13,1.8381437864867238e-12,0.0,0.0,0.0,0.0,60.0,-1.7128841136582196e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,-2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,-2.694177075445588e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,-1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,-2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.2779985403277294e-12,285.1004333496094,294.1499938964844,281.0480651855469,279.976806640625,286.1544189453125,282.5180053710937,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.579265027067347e-13,2.0153349862083774e-18,4.579244969327156e-13,1.8381437864867238e-12,0.0,0.0,0.0,0.0,60.0,-1.7128841136582196e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.01904296875,279.9425048828125,286.1544189453125,282.5180053710937,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.591945419932017e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.01904296875,279.9425048828125,286.1544189453125,282.5180053710937,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.591945419932017e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,281.0055847167969,279.9262084960937,286.1544189453125,282.5180053710937,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.5351308775279904e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,285.1004333496094,294.1499938964844,280.99285888671875,279.9105224609375,286.1544189453125,282.5180053710937,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.022693365478976e-13,2.633748240247669e-18,4.0226668025257494e-13,1.566670648463567e-13,0.0,0.0,0.0,0.0,60.0,-1.4803657677475712e-06,-0.0,-0.0,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,6.414043185465346e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,6.754301562494901e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,4.98870778020688e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,6.754297121602804e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.203942222640421e-09,285.1004333496094,294.1499938964844,280.96978759765625,279.88104248046875,286.1544189453125,282.5180053710937,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.835826571460757e-09,8.551863169979808e-15,6.8358181337657706e-09,-1.5640502226688113e-08,0.0,0.0,0.0,-3.8504367694258696e-08,60.0,-1.379449986416148e-05,-0.0,-3.184501428902573e-18,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,6.414043185465346e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,6.754301562494901e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,4.98870778020688e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,6.754297121602804e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.203942222640421e-09,285.1004333496094,294.1499938964844,280.96978759765625,279.88104248046875,286.1544189453125,282.5180053710937,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.835826571460757e-09,8.551863169979808e-15,6.8358181337657706e-09,-1.5640502226688113e-08,0.0,0.0,0.0,-3.8504367694258696e-08,60.0,-1.379449986416148e-05,-0.0,-3.184501428902573e-18,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.214341598971714e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.331810300404413e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.7222682169304442e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,2.3318087460921792e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.1061077387353181e-08,285.1004333496094,294.1499938964844,280.95001220703125,279.8543395996094,286.1544189453125,282.5180053710937,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.359248973959893e-08,2.9511610440558645e-14,2.3592459541532665e-08,-5.3987406545275014e-08,0.0,0.0,0.0,-1.328880898654461e-07,60.0,-1.0305245268682484e-05,-0.0,-3.7954818447526145e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.214341598971714e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.331810300404413e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.7222682169304442e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,2.3318087460921792e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.1061077387353181e-08,285.1004333496094,294.1499938964844,280.95001220703125,279.8543395996094,286.1544189453125,282.5180053710937,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.359248973959893e-08,2.9511610440558645e-14,2.3592459541532665e-08,-5.3987406545275014e-08,0.0,0.0,0.0,-1.328880898654461e-07,60.0,-1.0305245268682484e-05,-0.0,-3.7954818447526145e-17,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,1.3297179179971868e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,1.4002580428496008e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.0342265710505673e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,1.4002571901983174e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,6.642205789830768e-07,285.1004333496094,294.1499938964844,280.93487548828125,279.8304748535156,286.1544189453125,282.5180053710937,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.416773898199608e-06,1.7720463768230998e-12,1.4167721928970425e-06,-3.241962303945911e-06,0.0,0.0,0.0,-7.98028486315161e-06,60.0,-0.0021802415139973,-0.0,-1.3686634833288969e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,1.3297179179971868e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,1.4002580428496008e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.0342265710505673e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,1.4002571901983174e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,6.642205789830768e-07,285.1004333496094,294.1499938964844,280.93487548828125,279.8304748535156,286.1544189453125,282.5180053710937,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.416773898199608e-06,1.7720463768230998e-12,1.4167721928970425e-06,-3.241962303945911e-06,0.0,0.0,0.0,-7.98028486315161e-06,60.0,-0.0021802415139973,-0.0,-1.3686634833288969e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.124953071979689e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.502924859181803e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,5.541638188333309e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.502919743274106e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,3.559055812729639e-06,285.100341796875,294.1499938964844,280.925537109375,279.8095397949219,286.1544189453125,282.5179748535156,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591521807626123e-06,9.495150325722346e-12,7.591512257931754e-06,-1.737139609758742e-05,0.0,0.0,0.0,-4.276090476196259e-05,60.0,-0.0126565610989928,-0.0,-3.929539853231301e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.124953071979689e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.502924859181803e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,5.541638188333309e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.502919743274106e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,3.559055812729639e-06,285.100341796875,294.1499938964844,280.925537109375,279.8095397949219,286.1544189453125,282.5179748535156,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591521807626123e-06,9.495150325722346e-12,7.591512257931754e-06,-1.737139609758742e-05,0.0,0.0,0.0,-4.276090476196259e-05,60.0,-0.0126565610989928,-0.0,-3.929539853231301e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.24686107483285e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,1.3130057823218522e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.697822633825126e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,1.313004986513988e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,6.228319307410857e-06,285.1003723144531,294.1499938964844,280.9229736328125,279.8001403808594,286.1544189453125,282.5180053710937,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285148270369971e-05,1.6616480760789365e-11,1.328513189946534e-05,-3.0399880415643565e-05,0.0,0.0,0.0,-7.483149238396436e-05,60.0,-0.024299219250679,-0.0,-1.2034105482949808e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,2.001351958824671e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.107521595462458e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,1.556609390718222e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,2.107520231220405e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.9971512099728e-06,285.10040283203125,294.1499938964844,280.9218444824219,279.79150390625,286.1543884277344,282.5180969238281,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324223780538887e-05,2.667141681123031e-11,2.132419649569784e-05,-4.879533662460744e-05,0.0,0.0,0.0,-0.0001201133418362,60.0,-0.0411961749196052,-0.0,-3.100449064152855e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,3.7530048757616896e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.9520978134532925e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,2.9190080113039585e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,3.952095539716538e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,1.874700683401897e-05,285.1005249023437,294.1499938964844,280.92303466796875,279.7787170410156,286.1542358398437,282.5184936523437,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988106436794624e-05,5.001528705084191e-11,3.998805550509133e-05,-9.150300320470706e-05,0.0,0.0,0.0,-0.000225241688895,60.0,-0.083046555519104,-0.0,-1.0902746760965698e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,4.129631633986719e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,4.3487043512868695e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,3.211940565961413e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,4.348701622802764e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,2.062833300442435e-05,285.1005554199219,294.1499938964844,280.9237060546875,279.7765197753906,286.1542053222656,282.51861572265625,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001080823363736e-05,5.503452554789234e-11,4.400102625368163e-05,-0.0001006856982712,0.0,0.0,0.0,-0.0002478456590324,60.0,-0.0923673957586288,-0.0,-1.3200801562973652e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,6.69691689836327e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.052181445033057e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,5.208720722293947e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,7.052176897559548e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,3.345243385410868e-05,285.10125732421875,294.1499938964844,280.9309997558594,279.7645568847656,286.1536560058594,282.52001953125,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135578198358417e-05,8.924840033674997e-11,7.13556946720928e-05,-0.0001632799976505,0.0,0.0,0.0,-0.0004019268671981,60.0,-0.1622472405433654,-0.0,-3.4715824659414807e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,6.69691689836327e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.052181445033057e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,5.208720722293947e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,7.052176897559548e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,3.345243385410868e-05,285.10125732421875,294.1499938964844,280.9309997558594,279.7645568847656,286.1536560058594,282.52001953125,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135578198358417e-05,8.924840033674997e-11,7.13556946720928e-05,-0.0001632799976505,0.0,0.0,0.0,-0.0004019268671981,60.0,-0.1622472405433654,-0.0,-3.4715824659414807e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.719050467538182e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,1.023463573801564e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.559272034995956e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,1.0234629371552728e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,4.854859071201645e-05,285.1025390625,294.1499938964844,280.943603515625,279.7557373046875,286.15252685546875,282.52252197265625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035567402141,1.295238222231987e-10,0.0001035566092468,-0.000236963838688,0.0,0.0,0.0,-0.0005833057803101,60.0,-0.2455046325922012,-0.0,-7.311816707655794e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.719050467538182e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,1.023463573801564e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.559272034995956e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,1.0234629371552728e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,4.854859071201645e-05,285.1025390625,294.1499938964844,280.943603515625,279.7557373046875,286.15252685546875,282.52252197265625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035567402141,1.295238222231987e-10,0.0001035566092468,-0.000236963838688,0.0,0.0,0.0,-0.0005833057803101,60.0,-0.2455046325922012,-0.0,-7.311816707655794e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,1.5198116670944728e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,1.6004361896193586e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,1.182077539851889e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,1.6004350982257165e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.59176182327792e-05,285.10516357421875,294.1499938964844,280.96142578125,279.75006103515625,286.14971923828125,282.52691650390625,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358954485,2.0254184440737788e-10,0.0001619356917217,-0.000370550318621,0.0,0.0,0.0,-0.0009121391922235,60.0,-0.3710119724273681,-0.0,-1.787957670806861e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,1.5198116670944728e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,1.6004361896193586e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,1.182077539851889e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,1.6004350982257165e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.59176182327792e-05,285.10516357421875,294.1499938964844,280.96142578125,279.75006103515625,286.14971923828125,282.52691650390625,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358954485,2.0254184440737788e-10,0.0001619356917217,-0.000370550318621,0.0,0.0,0.0,-0.0009121391922235,60.0,-0.3710119724273681,-0.0,-1.787957670806861e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,1.9860846805386245e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,2.091444366669748e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,1.5447347323060967e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,2.091442911478225e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.920887532643974e-05,285.1073303222656,294.1499938964844,280.9722595214844,279.7484130859375,286.1468811035156,282.52978515625,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116168325301,2.6468055525086243e-10,0.0002116165705956,-0.0004842331982217,0.0,0.0,0.0,-0.0011919782264158,60.0,-0.4683827459812164,-0.0,-3.053325592361488e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,2.626501373015344e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,2.7658346880343743e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,2.042837513727136e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,2.7658328690449707e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001311989763053,285.1101989746094,294.1499938964844,280.9843444824219,279.7475891113281,286.14178466796875,282.5321960449219,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798528585117,3.5002714615650627e-10,0.0002798525092657,-0.0006403748411685,0.0,0.0,0.0,-0.0015763333067297,60.0,-0.6072776913642883,-0.0,-5.339897413136896e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,4.405644358485006e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,4.63935939478688e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,3.4266173315700144e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,4.639356484403834e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0002200707094743,285.1162414550781,294.1499938964844,281.01226806640625,279.7483825683594,286.1182861328125,282.5272216796875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707141488324,5.884255860344464e-10,0.0004707135667558,-0.0010762668680399,0.0,0.0,0.0,-0.0026512083131819,60.0,-1.0270270109176636,-0.0,-1.5024378186012655e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,4.405644358485006e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,4.63935939478688e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,3.4266173315700144e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,4.639356484403834e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0002200707094743,285.1162414550781,294.1499938964844,281.01226806640625,279.7483825683594,286.1182861328125,282.5272216796875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707141488324,5.884255860344464e-10,0.0004707135667558,-0.0010762668680399,0.0,0.0,0.0,-0.0026512083131819,60.0,-1.0270270109176636,-0.0,-1.5024378186012655e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.003135346574709e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.480742301093414e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.00244854670018e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.480736480327324e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004497245536185,285.1186218261719,294.1499938964844,281.0450439453125,279.7524719238281,286.0640563964844,282.50860595703125,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007919523632153,9.370599851621364e-10,0.0007919513736851,-0.0016715932870283,0.0,0.0,0.0,-0.0044433884322643,60.0,-1.706628441810608,-0.0,-6.274296282526849e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.003135346574709e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.480742301093414e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.00244854670018e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.480736480327324e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004497245536185,285.1186218261719,294.1499938964844,281.0450439453125,279.7524719238281,286.0640563964844,282.50860595703125,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007919523632153,9.370599851621364e-10,0.0007919513736851,-0.0016715932870283,0.0,0.0,0.0,-0.0044433884322643,60.0,-1.706628441810608,-0.0,-6.274296282526849e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.017530828714372e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.495901758782566e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.013645517872646e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.495895210420711e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004504436219576,285.1204528808594,294.1499938964844,281.08258056640625,279.75994873046875,285.9954833984375,282.4814453125,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006650295108556,9.877226814225535e-10,0.0006650285213254,-0.0019317080732434,0.0,0.0,0.0,-0.0038283455651253,60.0,-2.077584981918335,-0.0,-6.294374088611221e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.017530828714372e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.495901758782566e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.013645517872646e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.495895210420711e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004504436219576,285.1204528808594,294.1499938964844,281.08258056640625,279.75994873046875,285.9954833984375,282.4814453125,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006650295108556,9.877226814225535e-10,0.0006650285213254,-0.0019317080732434,0.0,0.0,0.0,-0.0038283455651253,60.0,-2.077584981918335,-0.0,-6.294374088611221e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.006724576465786e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.484522161073984e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.005240331636742e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.484516340307891e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.000449903862318,285.118896484375,294.1499938964844,281.124755859375,279.77081298828125,285.9119873046875,282.4535827636719,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028535189107,1.2183052344738599e-09,0.0010285340249538,-0.0021744060795754,0.0,0.0,0.0,-0.0057599269784986,60.0,-2.5519020557403564,-0.0,-6.27929495067292e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.006724576465786e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.484522161073984e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.005240331636742e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.484516340307891e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.000449903862318,285.118896484375,294.1499938964844,281.124755859375,279.77081298828125,285.9119873046875,282.4535827636719,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028535189107,1.2183052344738599e-09,0.0010285340249538,-0.0021744060795754,0.0,0.0,0.0,-0.0057599269784986,60.0,-2.5519020557403564,-0.0,-6.27929495067292e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.009775385493413e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.487734496360643e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.007613021414727e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.487728675594552e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004500562499742,285.1186828613281,294.1499938964844,281.1475524902344,279.77752685546875,285.8713684082031,282.43963623046875,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873299010645155e-09,0.0009600020712241,-0.0021615035366266,0.0,0.0,0.0,-0.0054014194756746,60.0,-2.591449022293091,-0.0,-6.283547548946444e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.01087769307196e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.488895011600108e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.008470129221678e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.488889190834016e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004501112853176,285.1184387207031,294.1499938964844,281.1714782714844,279.7851257324219,285.8311767578125,282.42578125,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204073987,1.20104448608771e-09,0.0009601192432455,-0.0021974421106278,0.0,0.0,0.0,-0.005408217664808,60.0,-2.5935606956481934,-0.0,-6.285083031798422e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.023093298310414e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.501758904661985e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.017971074674278e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.501753083895892e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004507215053308,285.1180114746094,294.1499938964844,281.2183532714844,279.8013916015625,285.75860595703125,282.3976745605469,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.3532122089543464e-09,0.000961419835221,-0.0025961897335946,0.0,0.0,0.0,-0.0054836510680615,60.0,-2.574968099594116,-0.0,-6.302132504742985e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
