time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.025123290484772e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.503895853413268e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.019549957476556e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.503890032647178e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004508229030761,285.11798095703125,294.1499938964844,281.2225952148437,279.8029479980469,285.7523803710937,282.3948059082031,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.378494096648808e-09,0.0009616359602659,-0.0026624393649399,0.0,0.0,0.0,-0.0054961838759481,60.0,-2.5729098320007324,-0.0,-6.304967570258668e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.06225322978571e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.542996122036128e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.048428960843012e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.542990301270038e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004526776319835,285.1175231933594,294.1499938964844,281.2780456542969,279.8243408203125,285.67559814453125,282.3485717773437,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655928006395,1.8410601931861943e-09,0.0009655909379944,-0.0038745594210922,0.0,0.0,0.0,-0.0057254959829151,60.0,-2.546160221099853,-0.0,-6.356950166264141e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.06225322978571e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.542996122036128e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.048428960843012e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.542990301270038e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004526776319835,285.1175231933594,294.1499938964844,281.2780456542969,279.8243408203125,285.67559814453125,282.3485717773437,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655928006395,1.8410601931861943e-09,0.0009655909379944,-0.0038745594210922,0.0,0.0,0.0,-0.0057254959829151,60.0,-2.546160221099853,-0.0,-6.356950166264141e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.098918235395104e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.581605991115794e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.076945621520281e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.581600170349702e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004545091360341,285.1170959472656,294.1499938964844,281.3376770019531,279.8493347167969,285.6007995605469,282.2844543457031,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694997570477,2.2978277058882668e-09,0.0009694974287413,-0.0050714672543108,0.0,0.0,0.0,-0.0059519386850297,60.0,-2.518495798110962,-0.0,-6.4084893836025e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.098918235395104e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.581605991115794e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.076945621520281e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.581600170349702e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004545091360341,285.1170959472656,294.1499938964844,281.3376770019531,279.8493347167969,285.6007995605469,282.2844543457031,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694997570477,2.2978277058882668e-09,0.0009694974287413,-0.0050714672543108,0.0,0.0,0.0,-0.0059519386850297,60.0,-2.518495798110962,-0.0,-6.4084893836025e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.140864858636633e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.6257783297915e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.109571015462279e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.62577250902541e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004566044663079,285.1166687011719,294.1499938964844,281.4013977050781,279.87799072265625,285.52801513671875,282.2108764648437,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739678353071,2.820405242687229e-09,0.0009739649831317,-0.0064407978206872,0.0,0.0,0.0,-0.0062109977006912,60.0,-2.487352132797241,-0.0,-6.467710278457163e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.140864858636633e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.6257783297915e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.109571015462279e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.62577250902541e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004566044663079,285.1166687011719,294.1499938964844,281.4013977050781,279.87799072265625,285.52801513671875,282.2108764648437,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739678353071,2.820405242687229e-09,0.0009739649831317,-0.0064407978206872,0.0,0.0,0.0,-0.0062109977006912,60.0,-2.487352132797241,-0.0,-6.467710278457163e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.14363845367916e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.628698899177834e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.111728336894885e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.628693078411744e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004567430296447,285.116455078125,294.1499938964844,281.43475341796875,279.89373779296875,285.49249267578125,282.1727905273437,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742655674926,2.8549484998308117e-09,0.0009742627153173,-0.0065313093364238,0.0,0.0,0.0,-0.0062281340360641,60.0,-2.4701597690582275,-0.0,-6.471633895444029e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.148650133283807e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.633976151235402e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.115626067388803e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.63397033046931e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0004569933516904,285.1162414550781,294.1499938964844,281.4691162109375,279.910400390625,285.4575500488281,282.1378479003906,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917371899613385e-09,0.0009747958392836,-0.0066948775202035,0.0,0.0,0.0,-0.0062590762972831,60.0,-2.45003080368042,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.638984920457006e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004572309844661,285.1158447265625,294.1499938964844,281.5406494140625,279.94659423828125,285.38934326171875,282.0755615234375,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.406275749206543,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.638984920457006e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004572309844661,285.1158447265625,294.1499938964844,281.5406494140625,279.94659423828125,285.38934326171875,282.0755615234375,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.406275749206543,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.134767606155948e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.619356569601224e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004562998947221,285.1154479980469,294.1499938964844,281.6159362792969,279.9866638183594,285.3236083984375,282.02850341796875,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.355067491531372,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.134767606155948e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.619356569601224e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004562998947221,285.1154479980469,294.1499938964844,281.6159362792969,279.9866638183594,285.3236083984375,282.02850341796875,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.355067491531372,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004560871748253,285.11505126953125,294.1499938964844,281.6948547363281,280.0306701660156,285.26043701171875,281.99609375,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3001482486724854,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004560871748253,285.11505126953125,294.1499938964844,281.6948547363281,280.0306701660156,285.26043701171875,281.99609375,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3001482486724854,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004576676583383,285.1146545410156,294.1499938964844,281.7773132324219,280.07867431640625,285.1996765136719,281.9718933105469,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249199628829956,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004576676583383,285.1146545410156,294.1499938964844,281.7773132324219,280.07867431640625,285.1996765136719,281.9718933105469,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249199628829956,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,7.146842835936695e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.67623564065434e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004589982854668,285.1144714355469,294.1499938964844,281.81982421875,280.1042175292969,285.1701354980469,281.9621887207031,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2257323265075684,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.219137427862734e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.708201832836494e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.170448952820152e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.708196739666164e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0004605143622029,285.1142883300781,294.1499938964844,281.8631591796875,280.1307983398437,285.14117431640625,281.9547424316406,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2030248641967773,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.279054211219771e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.771296754479408e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.217050733743235e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.771291661309078e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004635073419194,285.1139221191406,294.1499938964844,281.9490661621094,280.1849975585937,285.0868225097656,281.9490661621094,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886904153972,4.541881981623419e-09,0.0009886858751997,-0.0109513532370328,0.0,0.0,0.0,-0.0070644104853272,60.0,-2.159112930297852,-0.0,-6.664718910087687e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.28119698073715e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.773553756531328e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,7.218717655632645e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.773548663360998e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004636143858078,285.1138916015625,294.1499938964844,281.9523010253906,280.18707275390625,285.0848388671875,281.9491271972656,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568583733544074e-09,0.0009889136999845,-0.0110213123261928,0.0,0.0,0.0,-0.0070776455104351,60.0,-2.157454490661621,-0.0,-6.66779840230447e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004663270374294,285.113525390625,294.1499938964844,282.04461669921875,280.24761962890625,285.0306701660156,281.95867919921875,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.108940362930298,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004663270374294,285.113525390625,294.1499938964844,282.04461669921875,280.24761962890625,285.0306701660156,281.95867919921875,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.108940362930298,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004685929161496,285.1131896972656,294.1499938964844,282.1400146484375,280.3125,284.9787902832031,281.9862365722656,285.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.055506944656372,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004685929161496,285.1131896972656,294.1499938964844,282.1400146484375,280.3125,284.9787902832031,281.9862365722656,285.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.055506944656372,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.306904444703832e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0004692781658377,285.1128234863281,294.1499938964844,282.23834228515625,280.3818664550781,284.9294738769531,282.0311584472656,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148021305671e-09,0.001000995398499,-0.0147219747304916,0.0,0.0,0.0,-0.0077779288403689,60.0,-1.995572209358216,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.306904444703832e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0004692781658377,285.1128234863281,294.1499938964844,282.23834228515625,280.3818664550781,284.9294738769531,282.0311584472656,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148021305671e-09,0.001000995398499,-0.0147219747304916,0.0,0.0,0.0,-0.0077779288403689,60.0,-1.995572209358216,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.391527419211344e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.88973188214004e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004691256326623,285.1126403808594,294.1499938964844,282.2886047363281,280.4182434082031,284.9058532714844,282.0582580566406,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9619532823562624,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.390574996359646e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.888728527585045e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004690780478995,285.1124572753906,294.1499938964844,282.33953857421875,280.4557800292969,284.8828125,282.0877685546875,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.927321195602417,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.387936006532982e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.885954932542518e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,7.301736332010478e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.885949839372188e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004689462366513,285.1121520996094,294.1499938964844,282.4397277832031,280.5314636230469,284.84033203125,282.1513977050781,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002927156165,5.8983040673865625e-09,0.0010002867784351,-0.0145049523562192,0.0,0.0,0.0,-0.0077368579804897,60.0,-1.8586043119430544,-0.0,-6.822030229614029e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.885860345093532e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.885855251923203e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004689417837653,285.11212158203125,294.1499938964844,282.4434509277344,280.53436279296875,284.8388061523437,282.1539001464844,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8560309410095213,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004688751068897,285.1117858886719,294.1499938964844,282.54998779296875,280.6177062988281,284.7974548339844,282.2279968261719,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7828575372695925,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004688751068897,285.1117858886719,294.1499938964844,282.54998779296875,280.6177062988281,284.7974548339844,282.2279968261719,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7828575372695925,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004689507186412,285.1114501953125,294.1499938964844,282.6585693359375,280.70709228515625,284.7588195800781,282.3094787597656,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.708424091339111,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004689507186412,285.1114501953125,294.1499938964844,282.6585693359375,280.70709228515625,284.7588195800781,282.3094787597656,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.708424091339111,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.000469116755994,285.1111145019531,294.1499938964844,282.7686462402344,280.8034362792969,284.7226867675781,282.39715576171875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6332076787948608,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.000469116755994,285.1111145019531,294.1499938964844,282.7686462402344,280.8034362792969,284.7226867675781,282.39715576171875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6332076787948608,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.392986976308748e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.891273657558486e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.305664621526375e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.891268564388156e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004691985668614,285.1109619140625,294.1499938964844,282.8242492675781,280.8540954589844,284.7056579589844,282.4432983398437,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961140026045086e-09,0.00100082391873,-0.0146695608273148,0.0,0.0,0.0,-0.0077680079266428,60.0,-1.5952168703079224,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.894321556203069e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004693431837949,285.1108093261719,294.1499938964844,282.8802185058594,280.9063415527344,284.68927001953125,282.49072265625,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5570303201675415,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
