time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.3789778475184e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004684987943619,285.1104736328125,294.1499938964844,282.9933166503906,281.0154113769531,284.6583251953125,282.5874938964844,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4787640571594238,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.3789778475184e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004684987943619,285.1104736328125,294.1499938964844,282.9933166503906,281.0154113769531,284.6583251953125,282.5874938964844,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4787640571594238,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004661275306716,285.11016845703125,294.1499938964844,283.10791015625,281.1302490234375,284.6300964355469,282.6796875,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195090579945827e-09,0.0009942749748006,-0.0126627068966627,0.0,0.0,0.0,-0.0073882518336176,60.0,-1.394916296005249,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004661275306716,285.11016845703125,294.1499938964844,283.10791015625,281.1302490234375,284.6300964355469,282.6796875,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195090579945827e-09,0.0009942749748006,-0.0126627068966627,0.0,0.0,0.0,-0.0073882518336176,60.0,-1.394916296005249,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.213639764813706e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004632884229067,285.10986328125,294.1499938964844,283.2240295410156,281.2504272460937,284.6044006347656,282.7648010253906,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486942817294448e-09,0.0009882198646664,-0.0108074080199003,0.0,0.0,0.0,-0.0070371935144066,60.0,-1.3083969354629517,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.213639764813706e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004632884229067,285.10986328125,294.1499938964844,283.2240295410156,281.2504272460937,284.6044006347656,282.7648010253906,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486942817294448e-09,0.0009882198646664,-0.0108074080199003,0.0,0.0,0.0,-0.0070371935144066,60.0,-1.3083969354629517,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004600889515131,285.10955810546875,294.1499938964844,283.34161376953125,281.37554931640625,284.5814514160156,282.8394470214844,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2202770709991455,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004600889515131,285.10955810546875,294.1499938964844,283.34161376953125,281.37554931640625,284.5814514160156,282.8394470214844,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2202770709991455,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.1807174612768e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.667743142927064e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.667738777352496e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004585953429341,285.1094055175781,294.1499938964844,283.4009704589844,281.4398498535156,284.5710144042969,282.87237548828125,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374286299606e-09,0.0009782100096344,-0.0077403667382895,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1761282682418823,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.15593991521746e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.641646465752274e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004573576152324,285.1092529296875,294.1499938964844,283.460693359375,281.50518798828125,284.5611572265625,282.9029235839844,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1322656869888306,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004561860405374,285.10894775390625,294.1499938964844,283.5812683105469,281.6388854980469,284.5433044433594,282.96051025390625,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0465291738510132,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004561860405374,285.10894775390625,294.1499938964844,283.5812683105469,281.6388854980469,284.5433044433594,282.96051025390625,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0465291738510132,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004568580188788,285.1086730957031,294.1499938964844,283.70330810546875,281.7762145996094,284.5278625488281,283.0233459472656,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9641246795654296,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004568580188788,285.1086730957031,294.1499938964844,283.70330810546875,281.7762145996094,284.5278625488281,283.0233459472656,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9641246795654296,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004576770588755,285.1083679199219,294.1499938964844,283.82684326171875,281.91668701171875,284.51470947265625,283.0986328125,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8829372525215149,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004576770588755,285.1083679199219,294.1499938964844,283.82684326171875,281.91668701171875,284.51470947265625,283.0986328125,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8829372525215149,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004572277830448,285.10809326171875,294.1499938964844,283.95184326171875,282.0599365234375,284.5039367675781,283.1796875,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7993295788764954,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004572277830448,285.10809326171875,294.1499938964844,283.95184326171875,282.0599365234375,284.5039367675781,283.1796875,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7993295788764954,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.121207454474643e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004573521146085,285.1079406738281,294.1499938964844,284.014892578125,282.1324157714844,284.4994506835937,283.220947265625,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061777511747323e-09,0.0009755551582202,-0.006927574519068,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7568721175193787,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.129339014180005e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.613638394512236e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.613634756533428e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004560289089567,285.1077880859375,294.1499938964844,284.0783386230469,282.2054138183594,284.4955749511719,283.2606506347656,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141086510596e-09,0.0009727351716719,-0.0060627763159573,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7137529253959656,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004543040995486,285.1075134277344,294.1499938964844,284.2062683105469,282.3526916503906,284.489501953125,283.3287658691406,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592655584388e-09,0.0009690558072179,-0.0049354643560945,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6257695555686951,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004543040995486,285.1075134277344,294.1499938964844,284.2062683105469,282.3526916503906,284.489501953125,283.3287658691406,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592655584388e-09,0.0009690558072179,-0.0049354643560945,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6257695555686951,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0004521633964031,285.1072082519531,294.1499938964844,284.335693359375,282.50128173828125,284.4858093261719,283.3819885253906,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119938799936563e-09,0.0009644900565035,-0.0035363496281206,0.0,0.0,0.0,-0.0056615257635712,60.0,-0.537187397480011,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0004521633964031,285.1072082519531,294.1499938964844,284.335693359375,282.50128173828125,284.4858093261719,283.3819885253906,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119938799936563e-09,0.0009644900565035,-0.0035363496281206,0.0,0.0,0.0,-0.0056615257635712,60.0,-0.537187397480011,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004506547120399,285.10693359375,294.1499938964844,284.466552734375,282.6507263183594,284.4844055175781,283.4178466796875,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502713397145,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4483674764633178,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004506547120399,285.10693359375,294.1499938964844,284.466552734375,282.6507263183594,284.4844055175781,283.4178466796875,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502713397145,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4483674764633178,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004503659147303,285.1066589355469,294.1499938964844,284.598876953125,282.8005065917969,284.4852600097656,283.4463806152344,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636357515916075e-09,0.0009606543462723,-0.0023614591918885,0.0,0.0,0.0,-0.0054392465390264,60.0,-0.3601071834564209,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004503659147303,285.1066589355469,294.1499938964844,284.598876953125,282.8005065917969,284.4852600097656,283.4463806152344,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636357515916075e-09,0.0009606543462723,-0.0023614591918885,0.0,0.0,0.0,-0.0054392465390264,60.0,-0.3601071834564209,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.016028343467042e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.494316327618436e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.01247263350524e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.494312689639628e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004503688251134,285.10650634765625,294.1499938964844,284.66558837890625,282.8753662109375,284.48663330078125,283.4613037109375,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606619714759,1.2643525115763055e-09,0.0009606606909073,-0.0023633372038602,0.0,0.0,0.0,-0.0054396027699112,60.0,-0.3159461319446563,-0.0,-6.292173537758572e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.011932029854506e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004503341042436,285.1063537597656,294.1499938964844,284.732666015625,282.9501342773437,284.4885559082031,283.4767150878906,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.2556783390849091e-09,0.000960586592555,-0.0023406068794429,0.0,0.0,0.0,-0.0054353033192455,60.0,-0.2716394364833832,-0.0,-6.291201515296052e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.007058593444526e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004500211507547,285.1060791015625,294.1499938964844,284.8678894042969,283.0990905761719,284.493896484375,283.5068359375,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.177604458391101e-09,0.0009599191253073,-0.0021360183600336,0.0,0.0,0.0,-0.0053965989500284,60.0,-0.1823727190494537,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.007058593444526e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004500211507547,285.1060791015625,294.1499938964844,284.8678894042969,283.0990905761719,284.493896484375,283.5068359375,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.177604458391101e-09,0.0009599191253073,-0.0021360183600336,0.0,0.0,0.0,-0.0053965989500284,60.0,-0.1823727190494537,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.002318256534636e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.479878644924612e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.001808990025893e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.479875006945804e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004496839828789,285.1065673828125,294.1499938964844,285.00457763671875,283.2468566894531,284.50054931640625,283.5325622558594,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539767539128,8.879451618426512e-10,0.0007539758807979,-0.0015804454451426,0.0,0.0,0.0,-0.0042302659712731,60.0,-0.0851339399814605,-0.0,-6.273046437854647e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.002318256534636e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.479878644924612e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.001808990025893e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.479875006945804e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004496839828789,285.1065673828125,294.1499938964844,285.00457763671875,283.2468566894531,284.50054931640625,283.5325622558594,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539767539128,8.879451618426512e-10,0.0007539758807979,-0.0015804454451426,0.0,0.0,0.0,-0.0042302659712731,60.0,-0.0851339399814605,-0.0,-6.273046437854647e-08,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,3.352714338689111e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,3.530571120791137e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,2.6076688300236128e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.5305696655996144e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001674748491495,285.1078491210937,294.1499938964844,285.1427001953125,283.3929443359375,284.50616455078125,283.5517578125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004658499383367,5.555993998207498e-10,0.0004658493853639,-0.0009948306251317,0.0,0.0,0.0,-0.0026074082124978,60.0,-0.0067124241031706,-0.0,-8.700872022870954e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,3.352714338689111e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,3.530571120791137e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,2.6076688300236128e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.5305696655996144e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001674748491495,285.1078491210937,294.1499938964844,285.1427001953125,283.3929443359375,284.50616455078125,283.5517578125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004658499383367,5.555993998207498e-10,0.0004658493853639,-0.0009948306251317,0.0,0.0,0.0,-0.0026074082124978,60.0,-0.0067124241031706,-0.0,-8.700872022870954e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,2.37407693930436e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,2.500018490536604e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,1.846505801950116e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,2.500017399142962e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001185899382107,285.1158447265625,294.1499938964844,285.2822570800781,283.5367736816406,284.5090637207031,283.56903076171875,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529627818148,3.163922179805212e-10,0.0002529624616727,-0.0005788382259197,0.0,0.0,0.0,-0.0014248675433918,60.0,0.0282844435423612,-0.0,-4.362739058905163e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,2.37407693930436e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,2.500018490536604e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,1.846505801950116e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,2.500017399142962e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001185899382107,285.1158447265625,294.1499938964844,285.2822570800781,283.5367736816406,284.5090637207031,283.56903076171875,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529627818148,3.163922179805212e-10,0.0002529624616727,-0.0005788382259197,0.0,0.0,0.0,-0.0014248675433918,60.0,0.0282844435423612,-0.0,-4.362739058905163e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,1.872480243036989e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,1.971812707779464e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,1.4563747754436918e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,1.971811980183702e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.353417408419772e-05,285.11834716796875,294.1499938964844,285.3525695800781,283.6076965332031,284.5097351074219,283.5752868652344,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00019631368923,2.4633661777073707e-10,0.0001963134563993,-0.0004513097810558,0.0,0.0,0.0,-0.0011062684934586,60.0,0.0340089090168476,-0.0,-2.713964386558132e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
