time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,1.4833477507636417e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,1.5620373233105056e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,1.1537159480212722e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,1.5620367776136845e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.409622048726305e-05,285.1199035644531,294.1499938964844,285.4232482910156,283.6778259277344,284.5101623535156,283.5800476074219,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580532407388,1.97684604796855e-10,0.0001580530515639,-0.0003616632020566,0.0,0.0,0.0,-0.0008902687695808,60.0,0.0367572382092475,-0.0,-1.703160723565133e-09,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,1.054177846526727e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,1.1101004929514602e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,8.199168405553792e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,1.1101001291535796e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,5.265831350698136e-05,285.122314453125,294.1499938964844,285.565673828125,283.8155517578125,284.5107116699219,283.58642578125,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123241017921,1.4048910645936274e-10,0.0001123239635489,-0.0002570243377704,0.0,0.0,0.0,-0.0006326895090751,60.0,0.0383270271122455,-0.0,-8.601959700094142e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,1.054177846526727e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,1.1101004929514602e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,8.199168405553792e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,1.1101001291535796e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,5.265831350698136e-05,285.122314453125,294.1499938964844,285.565673828125,283.8155517578125,284.5107116699219,283.58642578125,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123241017921,1.4048910645936274e-10,0.0001123239635489,-0.0002570243377704,0.0,0.0,0.0,-0.0006326895090751,60.0,0.0383270271122455,-0.0,-8.601959700094142e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.3934188549174e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.785629350109957e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,5.750441687268904e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.785626621625852e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,3.693162216222845e-05,285.1238098144531,294.1499938964844,285.7095031738281,283.9493408203125,284.5110168457031,283.5903625488281,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.877812458900735e-05,9.85314954626837e-11,7.877803000155836e-05,-0.0001802629849407,0.0,0.0,0.0,-0.0004437345778569,60.0,0.0372924022376537,-0.0,-4.231167916035616e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.3934188549174e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.785629350109957e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,5.750441687268904e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.785626621625852e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,3.693162216222845e-05,285.1238098144531,294.1499938964844,285.7095031738281,283.9493408203125,284.5110168457031,283.5903625488281,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.877812458900735e-05,9.85314954626837e-11,7.877803000155836e-05,-0.0001802629849407,0.0,0.0,0.0,-0.0004437345778569,60.0,0.0372924022376537,-0.0,-4.231167916035616e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,4.334097411629045e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,4.564015398500487e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,3.370967533555813e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,4.564013579511084e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,2.164969191653654e-05,285.1244506835937,294.1499938964844,285.8547668457031,284.0786437988281,284.5111694335937,283.5921325683594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.618084494723007e-05,5.7760470018042285e-11,4.618078673956916e-05,-0.0001056724941008,0.0,0.0,0.0,-0.0002601233718451,60.0,0.0295490529388189,-0.0,-1.4540085802039468e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,4.334097411629045e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,4.564015398500487e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,3.370967533555813e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,4.564013579511084e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,2.164969191653654e-05,285.1244506835937,294.1499938964844,285.8547668457031,284.0786437988281,284.5111694335937,283.5921325683594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.618084494723007e-05,5.7760470018042285e-11,4.618078673956916e-05,-0.0001056724941008,0.0,0.0,0.0,-0.0002601233718451,60.0,0.0295490529388189,-0.0,-1.4540085802039468e-10,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.0108902845095145e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,2.1175651454541367e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,1.5640271158190444e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,2.1175644633331103e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.004480327537749e-05,285.1246337890625,294.1499938964844,286.00146484375,284.2028503417969,284.5111999511719,283.5926818847656,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426687453640625e-05,2.6799252053621988e-11,2.142666016879957e-05,-4.902912041870877e-05,0.0,0.0,0.0,-0.0001206903107231,60.0,0.0192799996584653,-0.0,-3.130014650243318e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.0108902845095145e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,2.1175651454541367e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,1.5640271158190444e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,2.1175644633331103e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.004480327537749e-05,285.1246337890625,294.1499938964844,286.00146484375,284.2028503417969,284.5111999511719,283.5926818847656,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426687453640625e-05,2.6799252053621988e-11,2.142666016879957e-05,-4.902912041870877e-05,0.0,0.0,0.0,-0.0001206903107231,60.0,0.0192799996584653,-0.0,-3.130014650243318e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,1.2500499906309417e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,1.3163634093871224e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.722620006868965e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,1.3163629546397717e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,6.244252290343866e-06,285.1246643066406,294.1499938964844,286.0753479003906,284.2628479003906,284.5111999511719,283.5927429199219,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319790014065802e-05,1.6659611190572576e-11,1.3319772733666468e-05,-3.0478635380859487e-05,0.0,0.0,0.0,-7.50265025999397e-05,60.0,0.0144417388364672,-0.0,-1.2095516428722863e-11,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.023043053777656e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.395606189675163e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,5.462371746034478e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.39560334750422e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,3.5081520763924345e-06,285.1246337890625,294.1499938964844,286.1495666503906,284.32135009765625,284.5111999511719,283.5927429199219,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.483373792638304e-06,9.359756893145832e-12,7.483364697691286e-06,-1.7123596990131773e-05,0.0,0.0,0.0,-4.2151674279011786e-05,60.0,0.0098831737414002,-0.0,-3.817862692656604e-12,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,1.3188746095238457e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,1.388839052651747e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,1.025792215614274e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,1.3888384842175588e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,6.588045380340191e-07,285.1246032714844,294.1499938964844,286.299072265625,284.4334716796875,284.5111999511719,283.5927429199219,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.405320858793857e-06,1.757692515841347e-12,1.4053190398044535e-06,-3.215681317669805e-06,0.0,0.0,0.0,-7.915761671029031e-06,60.0,0.0033300938084721,-0.0,-1.3464077942837438e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,1.3188746095238457e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,1.388839052651747e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,1.025792215614274e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,1.3888384842175588e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,6.588045380340191e-07,285.1246032714844,294.1499938964844,286.299072265625,284.4334716796875,284.5111999511719,283.5927429199219,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.405320858793857e-06,1.757692515841347e-12,1.4053190398044535e-06,-3.215681317669805e-06,0.0,0.0,0.0,-7.915761671029031e-06,60.0,0.0033300938084721,-0.0,-1.3464077942837438e-13,0.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.050000000745058,-3.751239319171873e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.050000000745058,-3.950237470462525e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.050000000745058,-2.917633246113382e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.050000000745058,-3.950236138194896e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.050000000745058,-1.873819854836256e-08,285.1246032714844,291.1499938964844,286.45001220703125,284.5386047363281,284.5111999511719,283.5927429199219,285.0613708496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.996750663759485e-08,-4.9988130496926575e-14,-3.996745689960336e-08,9.145622925643693e-08,0.0,0.0,0.0,2.251181285828352e-07,60.0,0.0007524361717514,-0.0,-1.0892289821552136e-16,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.050000000745058,-3.751239319171873e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.050000000745058,-3.950237470462525e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.050000000745058,-2.917633246113382e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.050000000745058,-3.950236138194896e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.050000000745058,-1.873819854836256e-08,285.1246032714844,291.1499938964844,286.45001220703125,284.5386047363281,284.5111999511719,283.5927429199219,285.0613708496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.996750663759485e-08,-4.9988130496926575e-14,-3.996745689960336e-08,9.145622925643693e-08,0.0,0.0,0.0,2.251181285828352e-07,60.0,0.0007524361717514,-0.0,-1.0892289821552136e-16,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.6341255307197571,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6341255307197571,0.050000000745058,0.0317651964724063,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6341255307197571,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.6341255307197571,0.050000000745058,0.204009011387825,285.089111328125,291.1499938964844,286.5262756347656,284.5895690917969,293.5321350097656,295.10009765625,285.2062683105469,1.0,0.1097138077020645,0.0526831373572349,0.0526831373572349,1.0,1.0,-0.4354107975959778,4.866746166953817e-05,0.4353621304035187,-0.1327349692583084,0.0,0.0,0.0,10.177058219909668,60.0,1179.3160400390625,-0.0,12.278923034667969,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.6313368082046509,0.050000000745058,0.2259646952152252,285.774169921875,291.1499938964844,286.6034240722656,284.6410522460937,294.6850891113281,298.00408935546875,286.4109802246094,1.0,0.1210936084389686,0.1053662747144699,0.1053662747144699,1.0,1.0,-0.4819980561733246,0.0025046584196388,0.4794933795928955,-0.1413975059986114,0.0,0.0,0.0,12.501276969909668,60.0,2401.516357421875,-0.0,16.68134880065918,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8832702636719,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2701110839844,1.0,0.1406007558107376,0.2107325494289398,0.2107325494289398,1.0,1.0,-0.4867385029792785,0.0260753370821476,0.4606631696224212,-0.119077444076538,0.0,0.0,0.0,20.02116775512696,60.0,2348.5234375,-0.0,23.190393447875977,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8832702636719,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2701110839844,1.0,0.1406007558107376,0.2107325494289398,0.2107325494289398,1.0,1.0,-0.4867385029792785,0.0260753370821476,0.4606631696224212,-0.119077444076538,0.0,0.0,0.0,20.02116775512696,60.0,2348.5234375,-0.0,23.190393447875977,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.549203097820282,0.050000000745058,0.2288713753223419,288.60595703125,291.1499938964844,286.8399353027344,284.7982177734375,294.76025390625,298.1318054199219,288.94195556640625,1.0,0.1490057408809662,0.2634156942367553,0.2634156942367553,1.0,1.0,-0.4882020056247711,0.0398238152265548,0.448378175497055,-0.1057507097721099,0.0,0.0,0.0,23.69232749938965,60.0,2139.872802734375,-0.0,26.34363555908203,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.532392144203186,0.050000000745058,0.2295287549495697,289.2518005371094,291.1499938964844,286.9203186035156,284.8514404296875,294.7941589355469,298.1496276855469,289.560302734375,1.0,0.1565672308206558,0.4107325673103332,0.4107325673103332,0.997812807559967,1.0,-0.4896045625209808,0.0993417203426361,0.3902628421783447,-0.0468441098928451,0.0,0.0,0.0,27.218978881835938,60.0,1938.0579833984373,-0.0,29.375083923339844,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.230725422501564,290.37261962890625,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037658691406,290.58807373046875,1.0,0.1693880707025528,0.7053662538528442,0.7053662538528442,0.993438482284546,1.0,-0.4921571612358093,0.2014985233545303,0.2906586527824402,0.0542527064681053,0.0,0.0,0.0,33.638404846191406,60.0,1356.5147705078125,-0.0,34.94020462036133,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.5095488429069519,0.050000000745058,0.230725422501564,290.37261962890625,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037658691406,290.58807373046875,1.0,0.1693880707025528,0.7053662538528442,0.7053662538528442,0.993438482284546,1.0,-0.4921571612358093,0.2014985233545303,0.2906586527824402,0.0542527064681053,0.0,0.0,0.0,33.638404846191406,60.0,1356.5147705078125,-0.0,34.94020462036133,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.501067042350769,0.050000000745058,0.0463057346642017,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.501067042350769,0.050000000745058,0.0487621687352657,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.501067042350769,0.050000000745058,0.0360155738890171,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.501067042350769,0.050000000745058,0.0487621687352657,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.501067042350769,0.050000000745058,0.2313067466020584,290.781982421875,291.1499938964844,287.173828125,285.018310546875,293.4896850585937,298.2367553710937,290.9359741210937,1.0,0.1752635985612869,0.8670911192893982,0.8670911192893982,0.991037368774414,1.0,-0.4933972060680389,0.2129064202308654,0.2804907858371734,0.065312460064888,0.0,0.0,0.0,36.75177764892578,60.0,1040.7938232421875,-0.0,37.67182159423828,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.495449423789978,0.050000000745058,0.2317439317703247,291.0520324707031,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454528808594,291.1949768066406,1.0,0.1795469522476196,1.0,1.0,0.9890641570091248,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.8201904296875,-0.0,39.73611068725586,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59930419921875,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7247314453125,1.0,0.1875078976154327,1.0,1.0,0.9890978932380676,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.320068359375,-0.0,43.73798370361328,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59930419921875,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7247314453125,1.0,0.1875078976154327,1.0,1.0,0.9890978932380676,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.320068359375,-0.0,43.73798370361328,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4834423363208771,0.050000000745058,0.0466049909591674,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4834423363208771,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4834423363208771,0.050000000745058,0.0362483263015747,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4834423363208771,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4834423363208771,0.050000000745058,0.2328015863895416,292.0404663085937,290.6499938964844,287.5774841308594,285.2809753417969,293.59228515625,298.27490234375,292.1435241699219,1.0,0.1890116780996322,1.0,1.0,0.9891298413276672,1.0,-0.4965863525867462,0.2170045524835586,0.2795817852020263,0.068629153072834,0.0,0.0,0.0,44.75461959838867,48.0,551.0496826171875,-0.0,44.76266860961914,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.483490914106369,0.050000000745058,0.2327971011400222,292.06304931640625,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1649169921875,1.0,0.1889526695013046,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.730560302734375,36.0,544.5374145507812,-0.0,44.74121475219727,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026467323303,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026467323303,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026467323303,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026467323303,0.050000000745058,0.2326852232217788,292.26043701171875,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860107421875,292.3519287109375,1.0,0.1877617537975311,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169860839844,36.0,488.4830932617188,-0.0,44.20749282836914,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4377746582031,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5201721191406,1.0,0.1854823231697082,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781784057617,25.0,439.5480346679688,-0.0,43.118282318115234,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920249879360199,0.050000000745058,0.0464506708085536,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920249879360199,0.050000000745058,0.0489147938787937,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920249879360199,0.050000000745058,0.0361282974481582,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920249879360199,0.050000000745058,0.0489147938787937,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920249879360199,0.050000000745058,0.2320307195186615,292.6431884765625,289.6499938964844,287.8715209960937,285.4696044921875,293.7396240234375,298.3113708496094,292.7154541015625,1.0,0.1812884658575058,1.0,1.0,0.9848631024360656,1.0,-0.4949422180652618,0.21636563539505,0.2785765826702118,0.0683926939964294,0.0,0.0,0.0,40.62794876098633,25.0,384.9766845703125,-0.0,41.09479522705078,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281188964844,0.4953351020812988,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281188964844,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281188964844,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281188964844,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281188964844,0.4953351020812988,0.050000000745058,0.231753259897232,292.74188232421875,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.8094787597656,1.0,0.178519144654274,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14263153076172,25.0,359.7868347167969,-0.0,39.78037643432617,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995419383049011,0.1802939474582672,0.0463286526501178,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995419383049011,0.050000000745058,0.0487863011658191,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995419383049011,0.050000000745058,0.0360333956778049,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995419383049011,0.050000000745058,0.0487863011658191,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995419383049011,0.050000000745058,0.2314212173223495,292.88507080078125,289.1499938964844,288.027587890625,285.56866455078125,293.818115234375,298.3322448730469,292.9461364746094,1.0,0.1754174083471298,1.0,1.0,0.9815319776535034,1.0,-0.4936419129371643,0.2158633023500442,0.2777785956859588,0.0682055503129959,0.0,0.0,0.0,37.36510467529297,25.0,324.8168640136719,-0.0,38.21137237548828,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.7897263765335083,0.1845510303974151,0.1496826559305191,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198798179626465,0.050000000745058,0.0485133938491344,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198798179626465,0.050000000745058,0.0358318276703357,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198798179626465,0.050000000745058,0.0485133938491344,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198798179626465,0.050000000745058,0.2301266491413116,293.0115051269531,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.3260192871094,293.0780334472656,1.0,0.1748652458190918,1.0,1.0,0.9798551201820374,1.0,-0.6152002811431885,0.2673532962799072,0.3478469550609588,0.0925668478012085,0.0,0.0,0.0,31.419368743896484,25.0,336.2299499511719,-0.0,46.10650634765625,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658145666122437,0.1912800669670105,0.1706064045429229,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519216656684875,0.050000000745058,0.0482278913259506,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357184529304504,0.171231597661972,0.1189095005393028,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519216656684875,0.050000000745058,0.0482278913259506,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519216656684875,0.050000000745058,0.2287723571062088,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.22802734375,293.3637084960937,1.0,0.175284057855606,1.0,1.0,0.8824447393417358,1.0,-0.7377076745033264,0.3219132423400879,0.4157944321632385,0.1243491023778915,0.0,0.0,0.0,25.31856918334961,25.0,304.94500732421875,-0.0,54.568695068359375,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
