time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205320,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658145666122437,0.1912800669670105,0.1706064045429229,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519216656684875,0.050000000745058,0.0482278913259506,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357184529304504,0.171231597661972,0.1189095005393028,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519216656684875,0.050000000745058,0.0482278913259506,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519216656684875,0.050000000745058,0.2287723571062088,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.22802734375,293.3637084960937,1.0,0.175284057855606,1.0,1.0,0.8824447393417358,1.0,-0.7377076745033264,0.3219132423400879,0.4157944321632385,0.1243491023778915,0.0,0.0,0.0,25.31856918334961,25.0,304.94500732421875,-0.0,54.568695068359375,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882961869239807,0.2022968530654907,0.1796650439500808,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.557259738445282,0.050000000745058,0.0481904260814189,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530959486961365,0.1785350292921066,0.1238540410995483,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.557259738445282,0.050000000745058,0.0481904260814189,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.557259738445282,0.150425300002098,0.2285946458578109,293.49176025390625,288.1499938964844,288.4489440917969,285.8321838378906,293.8363037109375,298.1552429199219,293.512939453125,1.0,0.17550890147686,1.0,1.0,0.7902934551239014,1.0,-0.754227340221405,0.3357711732387543,0.4184561669826507,0.1351052969694137,0.0,0.0,0.0,24.531963348388672,25.0,204.8399810791016,-0.0,55.83636093139648,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5025939941406,0.9084466695785522,0.2030099034309387,0.1801760196685791,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.5711924433708191,0.050000000745058,0.0481017418205738,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.501953125,0.8713204264640808,0.1790423840284347,0.1241063326597213,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.5711924433708191,0.050000000745058,0.0481017418205738,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.486328125,0.5995660424232483,0.1510048806667328,0.258297711610794,293.49859619140625,287.6499938964844,288.4584655761719,285.8381042480469,293.8279113769531,298.15087890625,293.518310546875,1.0,0.1760119646787643,1.0,1.0,0.7850343585014343,1.0,-0.7902793288230896,0.3531656861305237,0.4371136128902435,0.1421351134777069,0.0,0.0,0.0,22.596996307373047,43.0,199.7855987548828,-0.0,58.42269134521485,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661315917969,0.8880236148834229,0.2136882245540619,0.0977125614881515,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539855957031,0.6892986297607422,0.050000000745058,0.0476533398032188,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661315917969,0.8880236148834229,0.1860265731811523,0.0759986564517021,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539855957031,0.6892986297607422,0.050000000745058,0.0476533398032188,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679016113281,0.9342448711395264,0.154166430234909,0.560642659664154,293.5692749023437,287.6499938964844,288.5468444824219,285.8925476074219,293.76806640625,298.09259033203125,293.5827941894531,1.0,0.1840040385723114,1.0,1.0,0.736329197883606,1.0,-0.9956486225128174,0.4518945515155792,0.5437541007995605,0.2061347514390945,0.0,0.0,0.0,13.5753173828125,43.0,154.90542602539062,-0.0,79.01419830322266,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6048889160156,0.901330292224884,0.2236385494470596,0.1071991845965385,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993957519531,0.6774213314056396,0.050000000745058,0.047676458954811,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6048889160156,0.901330292224884,0.1928291171789169,0.0833771452307701,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993957519531,0.6774213314056396,0.050000000745058,0.047676458954811,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051025390625,0.9277039766311646,0.1568759232759475,0.578455924987793,293.6054382324219,287.1499938964844,288.6352844238281,285.9467468261719,293.5547790527344,298.1915588378906,293.6051025390625,1.0,0.1918591409921646,1.0,1.0,0.6251135468482971,1.0,-1.037306785583496,0.5086876749992371,0.528619110584259,0.2547253966331482,0.0,0.0,0.0,14.680974960327148,63.0,65.63369750976562,-0.0,89.27166748046875,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47235107421875,0.9058470129966736,0.2347170710563659,0.1105777472257614,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4691162109375,0.951921820640564,0.1448371708393097,0.1326738595962524,298.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.47235107421875,0.9058470129966736,0.200654849410057,0.0860049128532409,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50506591796875,0.6734806895256042,0.1392489373683929,0.047684445977211,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4721984863281,0.9082044959068298,0.1608420312404632,0.5563543438911438,293.46453857421875,287.1499938964844,288.7508544921875,286.0171203613281,292.6106872558594,298.2638244628906,293.4056091308594,1.0,0.2056298851966858,1.0,1.0,0.4799071550369262,1.0,-1.1199774742126465,0.6776651740074158,0.4423122704029083,0.4074600636959076,0.0,0.0,0.0,15.984393119812012,63.0,-342.1051940917969,-0.0,110.27178955078124,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2312927246094,0.9024673700332642,0.2400482147932052,0.1080490350723266,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2216491699219,0.9669897556304932,0.1452367752790451,0.1370527893304824,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2312927246094,0.9024673700332642,0.2044622749090194,0.0840381383895874,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24005126953125,0.8972240686416626,0.1407668739557266,0.1118678450584411,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2313232421875,0.9024673700332642,0.1629625856876373,0.5397272706031799,293.21307373046875,286.6499938964844,288.81231689453125,286.0543212890625,291.82330322265625,298.25860595703125,293.1120910644531,1.0,0.2144935876131057,1.0,1.0,0.4026821553707123,1.0,-1.175946831703186,0.8151999711990356,0.3607468903064728,0.5337647795677185,0.0,0.0,0.0,16.612071990966797,83.0,-714.1321411132812,-0.0,125.78782653808594,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8676452636719,0.9177245497703552,0.2519859075546264,0.1193501874804496,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85791015625,0.952168345451355,0.1459015607833862,0.1383775621652603,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8676452636719,0.9177245497703552,0.2127530425786972,0.0928279235959053,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.861328125,0.9384655356407166,0.1399744153022766,0.1331354528665542,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603210449219,0.9470080137252808,0.1667482405900955,0.6468127965927124,291.83380126953125,286.1499938964844,288.9892272949219,286.1605834960937,289.8311767578125,298.15789794921875,291.6951599121094,1.0,0.2451811581850052,1.0,1.0,0.1802507936954498,1.0,-1.3568928241729736,1.2395509481430054,0.1173418834805488,0.9213114380836488,0.0,0.0,0.0,20.169376373291016,103.0,-1664.3228759765625,-0.0,188.8619079589844,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8676452636719,0.9177245497703552,0.2519859075546264,0.1193501874804496,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85791015625,0.952168345451355,0.1459015607833862,0.1383775621652603,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8676452636719,0.9177245497703552,0.2127530425786972,0.0928279235959053,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.861328125,0.9384655356407166,0.1399744153022766,0.1331354528665542,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603210449219,0.9470080137252808,0.1667482405900955,0.6468127965927124,291.83380126953125,286.1499938964844,288.9892272949219,286.1605834960937,289.8311767578125,298.15789794921875,291.6951599121094,1.0,0.2451811581850052,1.0,1.0,0.1802507936954498,1.0,-1.3568928241729736,1.2395509481430054,0.1173418834805488,0.9213114380836488,0.0,0.0,0.0,20.169376373291016,103.0,-1664.3228759765625,-0.0,188.8619079589844,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.9642414450645448,0.2575937509536743,0.1620531976222992,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.8915057182312012,0.1448133885860443,0.1378844231367111,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771545410156,0.9642414450645448,0.2155788838863372,0.1260413825511932,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.8770439624786377,0.1377558708190918,0.1314359456300735,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.9354304075241088,0.1647582203149795,0.7451925277709961,290.6660461425781,286.1462097167969,289.16583251953125,286.2652893066406,289.3456726074219,298.0769958496094,290.5918273925781,1.0,0.2826867997646332,1.0,1.0,0.1081504747271537,1.0,-1.5636732578277588,1.534651756286621,0.0290214996784925,1.1736748218536377,0.0,0.0,0.0,26.861167907714844,123.0,-1470.1754150390625,-0.0,289.41461181640625,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.9642414450645448,0.2575937509536743,0.1620531976222992,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.8915057182312012,0.1448133885860443,0.1378844231367111,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771545410156,0.9642414450645448,0.2155788838863372,0.1260413825511932,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.8770439624786377,0.1377558708190918,0.1314359456300735,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.9354304075241088,0.1647582203149795,0.7451925277709961,290.6660461425781,286.1462097167969,289.16583251953125,286.2652893066406,289.3456726074219,298.0769958496094,290.5918273925781,1.0,0.2826867997646332,1.0,1.0,0.1081504747271537,1.0,-1.5636732578277588,1.534651756286621,0.0290214996784925,1.1736748218536377,0.0,0.0,0.0,26.861167907714844,123.0,-1470.1754150390625,-0.0,289.41461181640625,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.098876953125,0.9486427307128906,0.2518758475780487,0.2294109463691711,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1122436523437,0.781562089920044,0.1431347727775573,0.1369975507259369,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.8880183100700378,0.2110486030578613,0.149215742945671,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.7678235173225403,0.1355770379304886,0.1300025135278701,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1084899902344,0.8153398036956787,0.1621184051036834,0.7363548874855042,290.09942626953125,286.1148681640625,289.2963562011719,286.3417663574219,289.2965087890625,297.94268798828125,290.06396484375,1.0,0.3112183213233948,1.0,1.0,0.0546986199915409,1.0,-1.6587016582489014,1.6577706336975098,0.0009310953319072,1.2783689498901367,0.0,0.0,0.0,40.829437255859375,123.0,-1101.08349609375,-0.0,375.5422058105469,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.8877770900726318,0.2497221678495407,0.2274452149868011,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0021057128906,0.7385294437408447,0.1424424201250076,0.1367322653532028,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99517822265625,0.8378626704216003,0.2098405808210373,0.1484296768903732,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.7263961434364319,0.13475301861763,0.1295922696590423,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9995422363281,0.7685450911521912,0.1611534506082534,0.7337314486503601,289.99322509765625,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8937683105469,289.9680480957031,1.0,0.3198052644729614,1.0,1.0,0.0360501557588577,1.0,-1.6514368057250977,1.6512718200683594,0.0001650310732657,1.273398756980896,0.0,0.0,0.0,49.66386413574219,111.0,-928.692138671875,-0.0,396.4658203125,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86138916015625,0.8354234099388123,0.2478063702583313,0.2249533981084823,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666381835937,0.6965721249580383,0.1412415951490402,0.1360337287187576,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.7899834513664246,0.2083908170461654,0.1473835259675979,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673400878906,0.682883083820343,0.1333254128694534,0.1286597102880478,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8652038574219,0.725401759147644,0.1595040261745453,0.7281691431999207,289.8615417480469,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8283996582031,289.8468017578125,1.0,0.3307728171348572,1.0,1.0,0.0,1.0,-1.6385489702224731,1.6385459899902344,2.925320586655289e-06,1.263339638710022,0.0,0.0,0.0,62.289207458496094,111.0,-640.6427612304688,-0.0,424.6192626953125,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7855224609375,0.8105224370956421,0.2478425055742263,0.2244820594787597,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.672513484954834,0.1403172612190246,0.1353840380907058,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7862548828125,0.7644203901290894,0.2078447788953781,0.1469568163156509,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6591801643371582,0.132184237241745,0.1278007328510284,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7876892089844,0.7015185356140137,0.1582150161266327,0.7232658863067627,289.78564453125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7877502441406,289.7775573730469,1.0,0.3385920524597168,1.0,1.0,0.0,1.0,-1.6297677755355835,1.629765510559082,2.168654418710503e-06,1.2563438415527344,0.0,0.0,0.0,71.20445251464844,99.0,-421.010498046875,-0.0,444.4059143066406,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.7902247309684753,0.2510436773300171,0.2268604040145874,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.6518157720565796,0.1393612921237945,0.1345826983451843,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.7443028688430786,0.2085630893707275,0.1473435759544372,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.6389265656471252,0.1307898759841919,0.1265866756439209,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6784633994102478,0.1567260175943374,0.7167888879776001,289.7416381835937,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7425842285156,1.0,0.3470415771007538,1.0,1.0,0.0,1.0,-1.6228842735290527,1.6228821277618408,2.151185071852524e-06,1.2508158683776855,0.0,0.0,0.0,80.8797836303711,87.0,-131.16552734375,-0.0,467.18304443359375,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.7902247309684753,0.2510436773300171,0.2268604040145874,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.6518157720565796,0.1393612921237945,0.1345826983451843,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.7443028688430786,0.2085630893707275,0.1473435759544372,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.6389265656471252,0.1307898759841919,0.1265866756439209,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6784633994102478,0.1567260175943374,0.7167888879776001,289.7416381835937,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7425842285156,1.0,0.3470415771007538,1.0,1.0,0.0,1.0,-1.6228842735290527,1.6228821277618408,2.151185071852524e-06,1.2508158683776855,0.0,0.0,0.0,80.8797836303711,87.0,-131.16552734375,-0.0,467.18304443359375,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7919424176216125,0.2564434707164764,0.2313544154167175,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.6488185524940491,0.1394591480493545,0.1345029771327972,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.7434007525444031,0.2108370512723922,0.1487408131361007,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.6354393362998962,0.1304395794868469,0.1260852515697479,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6745854020118713,0.1564905494451522,0.714709997177124,289.7906799316406,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7284240722656,289.7969055175781,1.0,0.3489041328430176,1.0,1.0,0.0,1.0,-1.6267584562301636,1.6267563104629517,2.1608764200209407e-06,1.2538164854049685,0.0,0.0,0.0,82.64930725097656,75.0,32.586875915527344,-0.0,474.3693237304688,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7919424176216125,0.2564434707164764,0.2313544154167175,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.6488185524940491,0.1394591480493545,0.1345029771327972,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.7434007525444031,0.2108370512723922,0.1487408131361007,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.6354393362998962,0.1304395794868469,0.1260852515697479,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6745854020118713,0.1564905494451522,0.714709997177124,289.7906799316406,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7284240722656,289.7969055175781,1.0,0.3489041328430176,1.0,1.0,0.0,1.0,-1.6267584562301636,1.6267563104629517,2.1608764200209407e-06,1.2538164854049685,0.0,0.0,0.0,82.64930725097656,75.0,32.586875915527344,-0.0,474.3693237304688,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.8063615560531616,0.263057678937912,0.2368990033864975,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905334472656,0.6560119390487671,0.1403741687536239,0.1350426077842712,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.7535104155540466,0.2140840739011764,0.1507457345724105,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6415081024169922,0.1309003978967666,0.1261969804763794,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912658691406,0.682097315788269,0.1572371572256088,0.716329038143158,289.8934326171875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026184082031,1.0,0.3466682136058807,1.0,1.0,0.0,1.0,-1.6385445594787598,1.6385422945022583,2.1906917027081363e-06,1.2630832195281982,0.0,0.0,0.0,79.25784301757812,63.0,124.56651306152344,-0.0,471.9497375488281,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.8063615560531616,0.263057678937912,0.2368990033864975,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905334472656,0.6560119390487671,0.1403741687536239,0.1350426077842712,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.7535104155540466,0.2140840739011764,0.1507457345724105,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6415081024169922,0.1309003978967666,0.1261969804763794,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912658691406,0.682097315788269,0.1572371572256088,0.716329038143158,289.8934326171875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026184082031,1.0,0.3466682136058807,1.0,1.0,0.0,1.0,-1.6385445594787598,1.6385422945022583,2.1906917027081363e-06,1.2630832195281982,0.0,0.0,0.0,79.25784301757812,63.0,124.56651306152344,-0.0,471.9497375488281,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.8211698532104492,0.2680699825286865,0.2410968691110611,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790954589844,0.6659256815910339,0.1413632780313491,0.1357016861438751,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818115234375,0.7658588290214539,0.2166982740163803,0.1523608565330505,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9785461425781,0.6503048539161682,0.1315746009349823,0.1265595704317093,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.692570149898529,0.158180370926857,0.7191689610481262,289.982421875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.9927673339844,1.0,0.3436010181903839,1.0,1.0,0.0,1.0,-1.650157809257507,1.650155544281006,2.2203421394806355e-06,1.272231101989746,0.0,0.0,0.0,74.94877624511719,63.0,162.56666564941406,-0.0,466.7911376953125,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270080566406,0.8291163444519043,0.2704720497131347,0.2431079298257827,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.6718590259552002,0.1418965756893158,0.1360697597265243,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7730465531349182,0.2179787456989288,0.1531525999307632,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.6556591987609863,0.1319623738527298,0.1267906427383422,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.6987481713294983,0.1587045490741729,0.720847487449646,290.026611328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373229980469,1.0,0.3418931066989898,1.0,1.0,0.0,1.0,-1.6562566757202148,1.6562544107437134,2.236015689049964e-06,1.2770370244979858,0.0,0.0,0.0,72.58028411865234,51.0,175.35272216796875,-0.0,463.7466430664063,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8437598943710327,0.2744025886058807,0.2463977485895156,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.6832006573677063,0.1428313702344894,0.1367280185222625,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7865820527076721,0.2201001793146133,0.1544652432203292,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6660687923431396,0.1326643973588943,0.1272298693656921,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103171944618225,0.1596355438232422,0.723921000957489,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.1111145019531,1.0,0.3388744592666626,1.0,1.0,0.0,1.0,-1.666789174079895,1.6667869091033936,2.263246642542072e-06,1.2853370904922483,0.0,0.0,0.0,68.41866302490234,51.0,191.1449737548828,-0.0,458.2202453613281,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616301417350769,0.2784537971019745,0.249788612127304,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6970579624176025,0.1438587605953216,0.1374651938676834,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8028930425643921,0.2223110198974609,0.1558345258235931,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6790996193885803,0.133457213640213,0.1277463287115097,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.7232580184936523,0.1606686115264892,0.7274207472801208,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355545103549957,1.0,1.0,0.0,1.0,-1.6782104969024658,1.6782081127166748,2.2930071281734854e-06,1.2943367958068848,0.0,0.0,0.0,63.8611946105957,39.0,202.57081604003903,-0.0,452.0025634765625,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108381271362304,0.2868598401546478,0.2568252086639404,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315927147865295,0.1461392045021057,0.139134332537651,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429036736488342,0.2269442230463028,0.1587076634168625,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143824696540833,0.1352626830339431,0.1289687752723693,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570304274559021,0.1629764586687088,0.7354360818862915,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.34552001953125,1.0,0.3282610476016998,1.0,1.0,0.0,1.0,-1.7032023668289185,1.7031999826431274,2.358964820814436e-06,1.3140230178833008,0.0,0.0,0.0,53.8679084777832,27.0,216.27560424804688,-0.0,437.98046875,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108381271362304,0.2868598401546478,0.2568252086639404,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315927147865295,0.1461392045021057,0.139134332537651,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429036736488342,0.2269442230463028,0.1587076634168625,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143824696540833,0.1352626830339431,0.1289687752723693,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570304274559021,0.1629764586687088,0.7354360818862915,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.34552001953125,1.0,0.3282610476016998,1.0,1.0,0.0,1.0,-1.7032023668289185,1.7031999826431274,2.358964820814436e-06,1.3140230178833008,0.0,0.0,0.0,53.8679084777832,27.0,216.27560424804688,-0.0,437.98046875,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.988039255142212,0.2956003546714782,0.2641444206237793,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850921154022217,0.1486549228429794,0.1410087198019027,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.90816330909729,0.2317908257246017,0.161717027425766,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645756602287292,0.1372954398393631,0.1303890794515609,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141133189201355,0.1655272394418716,0.7444761395454407,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204033672809601,1.0,1.0,0.0,1.0,-1.730412244796753,1.730409860610962,2.4320752345374785e-06,1.3354414701461792,0.0,0.0,0.0,43.05350875854492,25.0,222.17355346679688,-0.0,422.3541870117188,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.988039255142212,0.2956003546714782,0.2641444206237793,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850921154022217,0.1486549228429794,0.1410087198019027,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.90816330909729,0.2317908257246017,0.161717027425766,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645756602287292,0.1372954398393631,0.1303890794515609,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141133189201355,0.1655272394418716,0.7444761395454407,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204033672809601,1.0,1.0,0.0,1.0,-1.730412244796753,1.730409860610962,2.4320752345374785e-06,1.3354414701461792,0.0,0.0,0.0,43.05350875854492,25.0,222.17355346679688,-0.0,422.3541870117188,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986676573753356,0.30667445063591,0.2421779483556747,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238176703453064,0.151284635066986,0.1432706415653228,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606084823608398,0.2367330342531204,0.1649985015392303,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025685548782349,0.1394340395927429,0.1321894079446792,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.851696252822876,0.1682146042585373,0.7554035186767578,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143735229969024,1.0,1.0,0.0,1.0,-1.7260366678237915,1.7260342836380005,2.4205867248383584e-06,1.3322840929031372,0.0,0.0,0.0,37.80280685424805,43.0,222.1326446533203,-0.0,404.352783203125,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986676573753356,0.30667445063591,0.2421779483556747,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238176703453064,0.151284635066986,0.1432706415653228,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606084823608398,0.2367330342531204,0.1649985015392303,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025685548782349,0.1394340395927429,0.1321894079446792,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.851696252822876,0.1682146042585373,0.7554035186767578,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143735229969024,1.0,1.0,0.0,1.0,-1.7260366678237915,1.7260342836380005,2.4205867248383584e-06,1.3322840929031372,0.0,0.0,0.0,37.80280685424805,43.0,222.1326446533203,-0.0,404.352783203125,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978261590003968,0.3202503621578216,0.2363236099481582,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.833782434463501,0.1540740579366684,0.1458336412906646,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740350842475892,0.2418152242898941,0.1684891432523727,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124748468399048,0.1417177468538284,0.134279116988182,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622604012489319,0.1711588352918625,0.7681480646133423,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172403872013092,1.0,1.0,0.0,1.0,-1.7440226078033447,1.7440201044082642,2.4691039470781107e-06,1.346111297607422,0.0,0.0,0.0,37.46762466430664,61.0,220.1898498535156,-0.0,413.8023376464844,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978261590003968,0.3202503621578216,0.2363236099481582,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.833782434463501,0.1540740579366684,0.1458336412906646,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740350842475892,0.2418152242898941,0.1684891432523727,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124748468399048,0.1417177468538284,0.134279116988182,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622604012489319,0.1711588352918625,0.7681480646133423,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172403872013092,1.0,1.0,0.0,1.0,-1.7440226078033447,1.7440201044082642,2.4691039470781107e-06,1.346111297607422,0.0,0.0,0.0,37.46762466430664,61.0,220.1898498535156,-0.0,413.8023376464844,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986600279808044,0.3263126611709595,0.2421150356531143,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308601379394531,0.155525803565979,0.1472160369157791,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709336757659912,0.2444041818380355,0.1703023463487625,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8092213869094849,0.1429105103015899,0.1354189217090606,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589347004890442,0.1726953685283661,0.7750905156135559,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.90252685546875,1.0,0.3214778900146484,1.0,1.0,0.0,1.0,-1.7645082473754885,1.7645057439804075,2.5254244064853992e-06,1.3621264696121216,0.0,0.0,0.0,38.63325500488281,61.0,219.44517517089844,-0.0,429.4097900390625,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316561877727508,0.2525070309638977,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236014246940613,0.1570069342851638,0.1486557275056839,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962174952030182,0.2470162659883499,0.172153353691101,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.801243007183075,0.1441300511360168,0.1366129070520401,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509254455566406,0.174244076013565,0.7822627425193787,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.98095703125,1.0,0.3273266553878784,1.0,1.0,0.0,1.0,-1.79097580909729,1.79097318649292,2.5993670078605646e-06,1.3828448057174685,0.0,0.0,0.0,40.61456298828125,79.0,218.5935821533203,-0.0,451.520263671875,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
