time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388923704624176,0.2772363126277923,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037837743759155,0.1594905853271484,0.1511360257863998,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363902807235718,0.2513477206230163,0.1752718687057495,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804496884346008,0.1461813896894455,0.1386857330799102,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.83062344789505,0.1767749637365341,0.7943516373634338,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.781982421875,291.10919189453125,1.0,0.3399243056774139,1.0,1.0,0.0,1.0,-1.844385027885437,1.844382286071777,2.752484078882844e-06,1.42465341091156,0.0,0.0,0.0,45.668251037597656,79.0,216.68592834472656,-0.0,501.3150329589844,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402106761932373,0.2836242020130157,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985249161720276,0.1600299775600433,0.1516847461462021,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295448660850524,0.2522819936275482,0.175952062010765,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753028273582458,0.146628051996231,0.1391468197107315,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256106972694397,0.1773122549057006,0.7969726920127869,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.3430529534816742,1.0,1.0,0.0,1.0,-1.8572337627410889,1.8572310209274288,2.790086227832944e-06,1.4347047805786133,0.0,0.0,0.0,47.03326416015625,82.0,216.17291259765625,-0.0,514.1700439453125,1.0,283.35400390625,284.5361022949219,288.9254150390625,289.8365173339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.851650944404145e-21,2.925825674150465e-21,2.925825472202073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57452392578125,0.9878658056259156,0.3378413021564483,0.3077093064785003,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.767340898513794,0.1597961038351059,0.1536461412906646,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8907374143600464,0.2518051564693451,0.1782682687044143,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7456678152084351,0.1461151093244552,0.1407073736190796,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7938514947891235,0.1765719801187515,0.8053420186042786,287.5970764160156,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3323059082031,1.0,0.3564589917659759,1.0,1.0,0.0,1.0,-1.9021341800689693,1.902131199836731,2.9256475500005763e-06,1.4711116552352903,0.9778112173080444,0.9778112173080444,0.0,55.21783065795898,85.0,10221.865234375,-0.0,571.780517578125,1.0,283.3096008300781,287.82965087890625,290.2862854003906,291.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,1678.3944091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0274511575698852,1.0,0.0,0.0,0.8526269197463989,0.8526290059089661,5.179536799460038e-08,4.260121822357178,4.260112285614014,9.835352102527397e-06,0.0,0.0,-0.0,4160.92138671875,0.0,19.31458282470703,1894.638427734375,0.0,0.0,0.2219755202531814,1.0,0.0,3.0,1.0,0.0
12207600,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57452392578125,0.9878658056259156,0.3378413021564483,0.3077093064785003,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.767340898513794,0.1597961038351059,0.1536461412906646,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8907374143600464,0.2518051564693451,0.1782682687044143,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7456678152084351,0.1461151093244552,0.1407073736190796,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7938514947891235,0.1765719801187515,0.8053420186042786,287.5970764160156,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3323059082031,1.0,0.3564589917659759,1.0,1.0,0.0,1.0,-1.9021341800689693,1.902131199836731,2.9256475500005763e-06,1.4711116552352903,0.9778112173080444,0.9778112173080444,0.0,55.21783065795898,85.0,10221.865234375,-0.0,571.780517578125,1.0,283.3096008300781,287.82965087890625,290.2862854003906,291.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,1678.3944091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0274511575698852,1.0,0.0,0.0,0.8526269197463989,0.8526290059089661,5.179536799460038e-08,4.260121822357178,4.260112285614014,9.835352102527397e-06,0.0,0.0,-0.0,4160.92138671875,0.0,19.31458282470703,1894.638427734375,0.0,0.0,0.2219755202531814,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864883184432983,0.319371223449707,0.2918938398361206,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959093809127808,0.1508494317531585,0.1469613164663314,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071209192276001,0.2378652840852737,0.1699721217155456,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735796928405762,0.1371905356645584,0.1340781599283218,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184602618217468,0.1653483510017395,0.7649274468421936,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.70849609375,1.0,0.3619289398193359,1.0,1.0,0.0,1.0,-1.809859037399292,1.8098564147949217,2.6545969831204275e-06,1.398894190788269,0.9644044637680054,0.9644044637680054,0.0,73.6601791381836,73.0,11610.1376953125,-0.0,565.1058959960938,1.0,283.2015075683594,285.35089111328125,291.7679748535156,292.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,4516.88818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010023236274719,1.0,0.0,0.0,1.3800666332244873,1.3800699710845947,1.270925196195094e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4318.85693359375,0.0,81.09119415283203,1895.4364013671875,0.0,117.7354507446289,0.3506187200546264,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864883184432983,0.319371223449707,0.2918938398361206,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959093809127808,0.1508494317531585,0.1469613164663314,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071209192276001,0.2378652840852737,0.1699721217155456,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735796928405762,0.1371905356645584,0.1340781599283218,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184602618217468,0.1653483510017395,0.7649274468421936,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.70849609375,1.0,0.3619289398193359,1.0,1.0,0.0,1.0,-1.809859037399292,1.8098564147949217,2.6545969831204275e-06,1.398894190788269,0.9644044637680054,0.9644044637680054,0.0,73.6601791381836,73.0,11610.1376953125,-0.0,565.1058959960938,1.0,283.2015075683594,285.35089111328125,291.7679748535156,292.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,4516.88818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010023236274719,1.0,0.0,0.0,1.3800666332244873,1.3800699710845947,1.270925196195094e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4318.85693359375,0.0,81.09119415283203,1895.4364013671875,0.0,117.7354507446289,0.3506187200546264,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.854383647441864,0.3117424547672272,0.2832566797733307,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652774214744568,0.144017294049263,0.140197291970253,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740874886512756,0.2287713587284088,0.162952184677124,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437104344367981,0.1301019787788391,0.1271079927682876,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849538683891296,0.1562472432851791,0.7223117351531982,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.296630859375,1.0,0.3576926290988922,1.0,1.0,0.0,1.0,-1.7233768701553345,1.7233744859695437,2.413933088973863e-06,1.330614686012268,0.9577779173851012,0.9577779173851012,0.0,80.65679931640625,61.0,12286.296875,-0.0,528.549072265625,1.0,283.16021728515625,284.8101501464844,291.5097351074219,292.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,7995.01806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503091037273407,1.0,0.0,0.0,1.826980471611023,1.826986312866211,2.227210416094749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.08056640625,0.0,188.43267822265625,1895.4371337890625,0.0,516.4951782226562,0.4596482813358307,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.854383647441864,0.3117424547672272,0.2832566797733307,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652774214744568,0.144017294049263,0.140197291970253,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740874886512756,0.2287713587284088,0.162952184677124,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437104344367981,0.1301019787788391,0.1271079927682876,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849538683891296,0.1562472432851791,0.7223117351531982,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.296630859375,1.0,0.3576926290988922,1.0,1.0,0.0,1.0,-1.7233768701553345,1.7233744859695437,2.413933088973863e-06,1.330614686012268,0.9577779173851012,0.9577779173851012,0.0,80.65679931640625,61.0,12286.296875,-0.0,528.549072265625,1.0,283.16021728515625,284.8101501464844,291.5097351074219,292.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,7995.01806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503091037273407,1.0,0.0,0.0,1.826980471611023,1.826986312866211,2.227210416094749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.08056640625,0.0,188.43267822265625,1895.4371337890625,0.0,516.4951782226562,0.4596482813358307,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513209819793701,0.3101463317871094,0.2813105583190918,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600361466407776,0.1415341943502426,0.1375936865806579,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691704630851746,0.2257983684539795,0.1605695486068725,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383808851242065,0.1274874061346054,0.1243780255317688,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782047748565674,0.1528157889842987,0.7054155468940735,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771240234375,1.0,0.3536596000194549,1.0,1.0,0.0,1.0,-1.691480278968811,1.69147789478302,2.328596565348562e-06,1.3053704500198364,0.9542359113693236,0.9542359113693236,0.0,80.47315979003906,61.0,12498.3837890625,-0.0,507.7151489257813,1.0,283.15386962890625,284.65673828125,291.22906494140625,292.3233642578125,293.1499938964844,293.1499938964844,283.1499938964844,9899.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530403256416321,1.0,0.0,0.0,2.025981903076172,2.025989055633545,2.73882619694632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.07958984375,0.0,257.2403259277344,1895.4371337890625,0.0,699.3884887695312,0.5054134130477905,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529844880104065,0.3093401193618774,0.2801955938339233,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587021350860596,0.1395217180252075,0.1354208290576934,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687366008758545,0.2235157787799835,0.1587044596672058,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366326808929443,0.1253446638584137,0.122080959379673,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.675696849822998,0.1499761492013931,0.6911282539367676,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.09375,1.0,0.348796933889389,1.0,1.0,0.0,1.0,-1.665374994277954,1.6653727293014526,2.260142309751245e-06,1.2846912145614624,0.9499818682670592,0.9499818682670592,0.0,78.71086883544922,49.0,12627.9013671875,-0.0,486.5490112304688,1.0,283.1513366699219,284.5502014160156,290.97039794921875,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,11605.544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753287076950073,1.0,0.0,0.0,2.186641931533813,2.186650276184082,3.190426411947556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.56689453125,0.0,323.7487487792969,1895.4371337890625,0.0,800.5425415039062,0.5473242998123169,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8650606870651245,0.3091338872909546,0.2794412672519684,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6637316942214966,0.1367459595203399,0.1322971284389495,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.776445209980011,0.2205481380224228,0.1562007367610931,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6402167677879333,0.1223292276263237,0.1187300458550453,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6792486906051636,0.1459340006113052,0.670250654220581,284.9945678710937,285.5548400878906,291.9898986816406,287.6446228027344,291.9852905273437,297.2108459472656,284.9878234863281,1.0,0.3384062945842743,1.0,1.0,0.0,1.0,-1.628615140914917,1.628612995147705,2.165868863812648e-06,1.255543231964111,0.9425236582756042,0.9425236582756042,0.0,72.75126647949219,49.0,12854.373046875,-0.0,448.02728271484375,1.0,283.150146484375,284.4158630371094,290.66326904296875,291.6898498535156,293.1499938964844,293.1499938964844,283.1499938964844,14739.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722313523292542,1.0,0.0,0.0,2.446571350097656,2.4465818405151367,3.994009603047745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.039306640625,0.0,454.5296020507813,1895.4371337890625,0.0,785.6824340820312,0.6077992916107178,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.866653323173523,0.3091723024845123,0.2794290781021118,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645974516868591,0.1365416795015335,0.1320593655109405,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.777603805065155,0.2203375697135925,0.1560176610946655,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409117579460144,0.1221032738685607,0.1184717640280723,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800107955932617,0.1456281989812851,0.6686407923698425,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374000787734985,1.0,1.0,0.0,1.0,-1.6258517503738403,1.6258496046066284,2.158882125513628e-06,1.2533506155014038,0.9412772059440612,0.9412772059440612,0.0,72.09085083007812,37.0,12869.462890625,-0.0,444.6045227050781,1.0,283.1501159667969,284.4073791503906,290.6469116210937,291.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,14981.3642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703495740890503,1.0,0.0,0.0,2.46498966217041,2.4650003910064697,4.054371345318941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.7314453125,0.0,464.96722412109375,1895.4371337890625,0.0,776.7839965820312,0.6152618527412415,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795375823974609,0.3096008598804474,0.2795149683952331,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721472144126892,0.13530895113945,0.1305968314409256,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873146533966064,0.2190853506326675,0.1549107432365417,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471500396728516,0.1207239106297493,0.116870142519474,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.686920702457428,0.1437485814094543,0.6586498022079468,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303625285625458,1.0,1.0,0.0,1.0,-1.6089487075805664,1.6089465618133545,2.116449877576088e-06,1.2399344444274902,0.9363588690757751,0.9363588690757751,0.0,67.2536849975586,37.0,12984.8837890625,-0.0,421.71185302734375,1.0,283.1500244140625,284.3519897460937,290.5780334472656,291.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,16806.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549441576004028,1.0,0.0,0.0,2.597508430480957,2.597520351409912,4.502018668972596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.934326171875,0.0,544.9737548828125,1895.4371337890625,0.0,707.5179443359375,0.6448949575424194,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.892290472984314,0.3101094663143158,0.2797462344169616,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801889538764954,0.1344977617263794,0.1296009868383407,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972360849380493,0.2182770520448684,0.1541723012924194,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540192365646362,0.1197980567812919,0.1157653704285621,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944814324378967,0.1424700170755386,0.651740312576294,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949462890625,284.9139404296875,1.0,0.3246009945869446,1.0,1.0,0.0,1.0,-1.5975204706192017,1.5975184440612793,2.0880577267234912e-06,1.2308591604232788,0.932002604007721,0.932002604007721,0.0,63.1032829284668,25.0,13046.369140625,-0.0,404.088623046875,1.0,283.1500244140625,284.3210144042969,290.5653686523437,291.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,17958.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418388843536377,1.0,0.0,0.0,2.675031900405884,2.675044775009156,4.774757371706073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.803955078125,0.0,595.9721069335938,1895.4371337890625,0.0,653.3933715820312,0.6667101383209229,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.933749794960022,0.3116631507873535,0.2806527614593506,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061152458190918,0.1330335438251495,0.1277120113372802,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266579508781433,0.2168393433094024,0.1527939736843109,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774179339408875,0.1180767565965652,0.1136315464973449,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185850143432617,0.1400346606969833,0.6382904052734375,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109332323074341,1.0,1.0,0.0,1.0,-1.5759735107421875,1.5759714841842651,2.03517583940993e-06,1.2137380838394165,0.9224492907524108,0.9224492907524108,0.0,52.954063415527344,25.0,13178.515625,-0.0,365.26171875,1.0,283.1499938964844,284.2656555175781,290.6203918457031,291.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,20511.95703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180730223655701,1.0,0.0,0.0,2.831371784210205,2.831385850906372,5.349178877622762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.91943359375,0.0,708.9720458984375,1895.4371337890625,0.0,565.5885620117188,0.7052452564239502,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.933749794960022,0.3116631507873535,0.2806527614593506,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061152458190918,0.1330335438251495,0.1277120113372802,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266579508781433,0.2168393433094024,0.1527939736843109,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774179339408875,0.1180767565965652,0.1136315464973449,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185850143432617,0.1400346606969833,0.6382904052734375,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109332323074341,1.0,1.0,0.0,1.0,-1.5759735107421875,1.5759714841842651,2.03517583940993e-06,1.2137380838394165,0.9224492907524108,0.9224492907524108,0.0,52.954063415527344,25.0,13178.515625,-0.0,365.26171875,1.0,283.1499938964844,284.2656555175781,290.6203918457031,291.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,20511.95703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180730223655701,1.0,0.0,0.0,2.831371784210205,2.831385850906372,5.349178877622762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.91943359375,0.0,708.9720458984375,1895.4371337890625,0.0,565.5885620117188,0.7052452564239502,1.0,0.0,3.0,1.0,0.0
12208380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972809374332428,0.3135779798030853,0.2820330560207367,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290022373199463,0.1319284588098526,0.1263156831264495,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539364337921143,0.2157555073499679,0.1517814397811889,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006772756576538,0.1167218536138534,0.1119967252016067,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395159006118774,0.1380366086959839,0.6275895833969116,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505859375,1.0,0.3010103404521942,1.0,1.0,0.0,1.0,-1.5599260330200195,1.5599240064620972,1.996325408981648e-06,1.200963258743286,0.9128311276435852,0.9128311276435852,0.0,45.595733642578125,25.0,13290.0625,-0.0,337.5247497558594,1.0,283.1499938964844,284.2296447753906,290.718505859375,291.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,22690.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076908469200134,1.0,0.0,0.0,2.947345733642578,2.94736123085022,5.796362074761419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.337890625,0.0,802.50830078125,1895.4371337890625,0.0,531.0855102539062,0.7341039180755615,1.0,0.0,3.0,1.0,0.0
12208440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972809374332428,0.3135779798030853,0.2820330560207367,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290022373199463,0.1319284588098526,0.1263156831264495,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539364337921143,0.2157555073499679,0.1517814397811889,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006772756576538,0.1167218536138534,0.1119967252016067,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395159006118774,0.1380366086959839,0.6275895833969116,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505859375,1.0,0.3010103404521942,1.0,1.0,0.0,1.0,-1.5599260330200195,1.5599240064620972,1.996325408981648e-06,1.200963258743286,0.9128311276435852,0.9128311276435852,0.0,45.595733642578125,25.0,13290.0625,-0.0,337.5247497558594,1.0,283.1499938964844,284.2296447753906,290.718505859375,291.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,22690.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076908469200134,1.0,0.0,0.0,2.947345733642578,2.94736123085022,5.796362074761419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.337890625,0.0,802.50830078125,1895.4371337890625,0.0,531.0855102539062,0.7341039180755615,1.0,0.0,3.0,1.0,0.0
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9878060221672058,0.3146198689937591,0.2828422486782074,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390556931495667,0.1314624547958374,0.1257445365190506,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670118451118469,0.2152928858995437,0.1513646394014358,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.711230993270874,0.1161341443657875,0.1113092526793479,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492360472679138,0.1371413618326187,0.6229328513145447,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899719238281,284.842041015625,1.0,0.2970241904258728,1.0,1.0,0.0,1.0,-1.5532945394515991,1.5532926321029663,1.980409706447972e-06,1.1956833600997925,0.9082091450691224,0.9082091450691224,0.0,42.78667831420898,25.0,13348.03515625,-0.0,326.83306884765625,1.0,283.1499938964844,284.2146911621094,290.7651672363281,291.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,23797.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069723725318909,1.0,0.0,0.0,3.001438856124878,3.0014548301696777,6.011077289258537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.33984375,0.0,849.1513671875,1895.4371337890625,0.0,528.7789306640625,0.7448707818984985,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157135248184204,0.2833179831504822,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485038638114929,0.1310378164052963,0.1252358704805374,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8793516159057617,0.2148657292127609,0.1509897410869598,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.720256507396698,0.1155901029706001,0.1106864511966705,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583663463592529,0.1362949311733245,0.6186119318008423,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8379211425781,1.0,0.2935535907745361,1.0,1.0,0.0,1.0,-1.546923041343689,1.5469210147857666,1.9652202354336623e-06,1.190633773803711,0.9033109545707704,0.9033109545707704,0.0,40.4454345703125,25.0,13385.3427734375,-0.0,317.57305908203125,1.0,283.1499938964844,284.2057189941406,290.80474853515625,291.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,24566.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508216917514801,1.0,0.0,0.0,3.033865213394165,3.033881664276123,6.141661970104906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6298828125,0.0,878.5411987304688,1895.4371337890625,0.0,532.7808227539062,0.7559188604354858,1.0,0.0,3.0,1.0,0.0
12208620,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.319951057434082,0.2718517184257507,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575035095214844,0.1302552372217178,0.1243962720036506,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913166522979736,0.2140553891658783,0.1503573507070541,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279363870620728,0.1145760789513588,0.1096252650022506,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662519812583923,0.1347101330757141,0.6109534502029419,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872719168663025,1.0,1.0,0.0,1.0,-1.5207170248031616,1.5207151174545288,1.9035910554521247e-06,1.1699166297912598,0.8938535451889038,0.8938535451889038,0.0,37.9463996887207,25.0,13367.876953125,-0.0,298.7880249023437,1.0,283.1499938964844,284.1822814941406,290.85894775390625,291.8298034667969,293.1499938964844,293.1499938964844,283.1499938964844,26220.173828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133554339408875,1.0,0.0,0.0,3.099123477935791,3.099140882492065,6.408716899386491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.27392578125,0.0,940.179443359375,1895.4371337890625,0.0,549.6351928710938,0.7666664123535156,1.0,0.0,3.0,1.0,0.0
12208680,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.319951057434082,0.2718517184257507,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575035095214844,0.1302552372217178,0.1243962720036506,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913166522979736,0.2140553891658783,0.1503573507070541,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279363870620728,0.1145760789513588,0.1096252650022506,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662519812583923,0.1347101330757141,0.6109534502029419,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872719168663025,1.0,1.0,0.0,1.0,-1.5207170248031616,1.5207151174545288,1.9035910554521247e-06,1.1699166297912598,0.8938535451889038,0.8938535451889038,0.0,37.9463996887207,25.0,13367.876953125,-0.0,298.7880249023437,1.0,283.1499938964844,284.1822814941406,290.85894775390625,291.8298034667969,293.1499938964844,293.1499938964844,283.1499938964844,26220.173828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133554339408875,1.0,0.0,0.0,3.099123477935791,3.099140882492065,6.408716899386491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.27392578125,0.0,940.179443359375,1895.4371337890625,0.0,549.6351928710938,0.7666664123535156,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263229429721832,0.2617511749267578,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654919028282166,0.1295773983001709,0.1236665248870849,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.901750922203064,0.2133317291736602,0.1497891396284103,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344793081283569,0.1136742904782295,0.1086820363998413,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731278538703918,0.1333321630954742,0.6042316555976868,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8226928710937,1.0,0.2819595336914062,1.0,1.0,0.0,1.0,-1.4979866743087769,1.4979848861694336,1.850925173130236e-06,1.1517276763916016,0.8847708106040955,0.8847708106040955,0.0,35.929195404052734,28.0,13298.0283203125,-0.0,283.2829895019531,1.0,283.1499938964844,284.1791076660156,290.88299560546875,291.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,26658.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171898007392883,1.0,0.0,0.0,3.0893101692199707,3.089327573776245,6.368194931383186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.17236328125,0.0,935.1051635742188,1895.4371337890625,0.0,562.5662841796875,0.7644148468971252,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263229429721832,0.2617511749267578,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654919028282166,0.1295773983001709,0.1236665248870849,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.901750922203064,0.2133317291736602,0.1497891396284103,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344793081283569,0.1136742904782295,0.1086820363998413,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731278538703918,0.1333321630954742,0.6042316555976868,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8226928710937,1.0,0.2819595336914062,1.0,1.0,0.0,1.0,-1.4979866743087769,1.4979848861694336,1.850925173130236e-06,1.1517276763916016,0.8847708106040955,0.8847708106040955,0.0,35.929195404052734,28.0,13298.0283203125,-0.0,283.2829895019531,1.0,283.1499938964844,284.1791076660156,290.88299560546875,291.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,26658.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171898007392883,1.0,0.0,0.0,3.0893101692199707,3.089327573776245,6.368194931383186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.17236328125,0.0,935.1051635742188,1895.4371337890625,0.0,562.5662841796875,0.7644148468971252,1.0,0.0,3.0,1.0,0.0
12208860,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331110179424286,0.2561351060867309,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696505188941956,0.1290109902620315,0.1230715587735176,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907429814338684,0.2127166092395782,0.1493169665336609,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375776171684265,0.1128882840275764,0.1078782230615615,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761660814285278,0.1321465820074081,0.5985575318336487,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786795198917389,1.0,1.0,0.0,1.0,-1.4821819067001345,1.482180118560791,1.8148075469071048e-06,1.1390225887298584,0.8762707114219666,0.8762707114219666,0.0,34.79857635498047,31.0,13244.345703125,-0.0,273.4590759277344,1.0,283.1499938964844,284.1889953613281,290.8960266113281,291.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,26493.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180298089981079,1.0,0.0,0.0,3.0451252460479736,3.04514217376709,6.187335088725376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.38330078125,0.0,899.24462890625,1895.4371337890625,0.0,565.4403076171875,0.7539024353027344,1.0,0.0,3.0,1.0,0.0
12208920,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331110179424286,0.2561351060867309,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696505188941956,0.1290109902620315,0.1230715587735176,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907429814338684,0.2127166092395782,0.1493169665336609,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375776171684265,0.1128882840275764,0.1078782230615615,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761660814285278,0.1321465820074081,0.5985575318336487,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786795198917389,1.0,1.0,0.0,1.0,-1.4821819067001345,1.482180118560791,1.8148075469071048e-06,1.1390225887298584,0.8762707114219666,0.8762707114219666,0.0,34.79857635498047,31.0,13244.345703125,-0.0,273.4590759277344,1.0,283.1499938964844,284.1889953613281,290.8960266113281,291.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,26493.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180298089981079,1.0,0.0,0.0,3.0451252460479736,3.04514217376709,6.187335088725376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.38330078125,0.0,899.24462890625,1895.4371337890625,0.0,565.4403076171875,0.7539024353027344,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339316189289093,0.2546342313289642,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770100474357605,0.1285441815853119,0.1225987374782562,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908425271511078,0.2121980637311935,0.1489331722259521,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374141812324524,0.1122060269117355,0.107200413942337,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754654288291931,0.1310850083827972,0.59363853931427,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770451605319977,1.0,1.0,0.0,1.0,-1.4726297855377195,1.4726279973983765,1.7931237152879476e-06,1.131267786026001,0.8685166239738464,0.8685166239738464,0.0,34.404136657714844,34.0,13214.138671875,-0.0,268.3368530273437,1.0,283.1499938964844,284.2083435058594,290.9109191894531,291.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,25943.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169228911399841,1.0,0.0,0.0,2.9810469150543213,2.98106336593628,5.929676376581483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.16796875,0.0,847.0438842773438,1895.4371337890625,0.0,561.65625,0.7385696172714233,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339316189289093,0.2546342313289642,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770100474357605,0.1285441815853119,0.1225987374782562,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908425271511078,0.2121980637311935,0.1489331722259521,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374141812324524,0.1122060269117355,0.107200413942337,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754654288291931,0.1310850083827972,0.59363853931427,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770451605319977,1.0,1.0,0.0,1.0,-1.4726297855377195,1.4726279973983765,1.7931237152879476e-06,1.131267786026001,0.8685166239738464,0.8685166239738464,0.0,34.404136657714844,34.0,13214.138671875,-0.0,268.3368530273437,1.0,283.1499938964844,284.2083435058594,290.9109191894531,291.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,25943.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169228911399841,1.0,0.0,0.0,2.9810469150543213,2.98106336593628,5.929676376581483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.16796875,0.0,847.0438842773438,1895.4371337890625,0.0,561.65625,0.7385696172714233,1.0,0.0,3.0,1.0,0.0
12209100,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421176671981811,0.2552177309989929,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691243290901184,0.1283436417579651,0.122402012348175,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073442816734314,0.2119686156511306,0.148768737912178,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362833619117737,0.1118996441364288,0.1069029048085212,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738869786262512,0.1305812895298004,0.5913594365119934,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767554223537445,1.0,1.0,0.0,1.0,-1.4698022603988647,1.4698004722595217,1.786693132999062e-06,1.1289294958114624,0.8650741577148438,0.8650741577148438,0.0,34.434513092041016,34.0,13198.8720703125,-0.0,267.2000427246094,1.0,283.1499938964844,284.2225952148437,290.9200134277344,291.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,25445.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161266922950745,1.0,0.0,0.0,2.9365711212158203,2.93658709526062,5.754059770879394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.294921875,0.0,811.3209228515625,1895.4371337890625,0.0,558.9501342773438,0.7306503653526306,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3447034955024719,0.2565912008285522,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674451470375061,0.1281636208295822,0.1222301498055458,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053595662117004,0.2117568999528885,0.1486211270093917,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345406413078308,0.1116151884198188,0.1066314950585365,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715814113616943,0.1300887912511825,0.589164674282074,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.296630859375,284.8812561035156,1.0,0.2767768800258636,1.0,1.0,0.0,1.0,-1.4681057929992676,1.4681040048599243,1.7827995861807722e-06,1.127485275268555,0.8616289496421814,0.8616289496421814,0.0,34.6005973815918,37.0,13203.888671875,-0.0,266.8892517089844,1.0,283.1499938964844,284.234375,290.9304504394531,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,25153.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154190063476562,1.0,0.0,0.0,2.906166076660156,2.906181812286377,5.635523052660574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.93408203125,0.0,787.7647705078125,1895.4371337890625,0.0,556.5562133789062,0.7205756306648254,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492379188537597,0.2613628506660461,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623207569122314,0.1278582960367202,0.1219519600272178,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.899249255657196,0.2113770395517349,0.1483668386936187,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295059561729431,0.1111056208610534,0.1061585247516632,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651302218437195,0.1291218250989914,0.5849363207817078,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776267230510711,1.0,1.0,0.0,1.0,-1.4675490856170654,1.4675472974777222,1.7813483736972555e-06,1.1268421411514282,0.8557024598121643,0.8557024598121643,0.0,35.29644012451172,40.0,13233.7861328125,-0.0,268.38946533203125,1.0,283.1499938964844,284.2673034667969,290.9527587890625,291.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,24214.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514557421207428,1.0,0.0,0.0,2.826070785522461,2.826085567474365,5.329167720447003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.06640625,0.0,726.8886108398438,1895.4371337890625,0.0,553.65576171875,0.7012433409690857,1.0,0.0,3.0,1.0,0.0
