time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492379188537597,0.2613628506660461,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623207569122314,0.1278582960367202,0.1219519600272178,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.899249255657196,0.2113770395517349,0.1483668386936187,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295059561729431,0.1111056208610534,0.1061585247516632,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651302218437195,0.1291218250989914,0.5849363207817078,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776267230510711,1.0,1.0,0.0,1.0,-1.4675490856170654,1.4675472974777222,1.7813483736972555e-06,1.1268421411514282,0.8557024598121643,0.8557024598121643,0.0,35.29644012451172,40.0,13233.7861328125,-0.0,268.38946533203125,1.0,283.1499938964844,284.2673034667969,290.9527587890625,291.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,24214.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514557421207428,1.0,0.0,0.0,2.826070785522461,2.826085567474365,5.329167720447003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.06640625,0.0,726.8886108398438,1895.4371337890625,0.0,553.65576171875,0.7012433409690857,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517072796821594,0.2656116485595703,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580556273460388,0.1276975870132446,0.1218157410621643,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940539956092834,0.211159661412239,0.1482287496328354,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253829836845398,0.1108177080750465,0.1059009283781051,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599706053733826,0.1285082697868347,0.5823013782501221,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786605656147003,1.0,1.0,0.0,1.0,-1.4688470363616943,1.468845248222351,1.78411301021697e-06,1.1277416944503784,0.8525718450546265,0.8525718450546265,0.0,35.97242736816406,40.0,13257.607421875,-0.0,270.63629150390625,1.0,283.1499938964844,284.2926025390625,290.9672241210937,291.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,23461.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146081447601318,1.0,0.0,0.0,2.767431259155273,2.7674455642700195,5.110307483846555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.12060546875,0.0,683.9450073242188,1895.4371337890625,0.0,553.8260498046875,0.6898656487464905,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529552221298218,0.2683453261852264,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554070949554443,0.1276180446147918,0.1217525750398635,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8907821774482727,0.2110450118780136,0.1481590420007705,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.722809374332428,0.110667809844017,0.1057705804705619,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568079829216003,0.1281635910272598,0.5808365345001221,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067626953125,284.9459533691406,1.0,0.2793874144554138,1.0,1.0,0.0,1.0,-1.470053791999817,1.4700520038604736,1.7867345150079927e-06,1.1286251544952393,0.8508065938949585,0.8508065938949585,0.0,36.423770904541016,43.0,13281.6748046875,-0.0,272.28546142578125,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9442443847656,293.1499938964844,293.1499938964844,283.1499938964844,23183.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148683190345764,1.0,0.0,0.0,2.7442705631256104,2.7442846298217773,5.0251293259862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.04150390625,0.0,667.551513671875,1895.4371337890625,0.0,554.70068359375,0.6814020872116089,1.0,0.0,3.0,1.0,0.0
12209460,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559180796146393,0.2770631313323974,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474242448806763,0.1274357736110687,0.1216220334172248,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807534575462341,0.2107539921998977,0.1479899734258651,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148189544677734,0.110294371843338,0.1054577007889747,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473759651184082,0.1272060722112655,0.5768054127693176,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818806171417236,1.0,1.0,0.0,1.0,-1.4749436378479004,1.4749418497085571,1.7975031596506597e-06,1.132320761680603,0.847020149230957,0.847020149230957,0.0,37.9167594909668,46.0,13339.15625,-0.0,278.151123046875,1.0,283.1499938964844,284.34478759765625,290.9947204589844,291.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,22096.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161378979682922,1.0,0.0,0.0,2.662903070449829,2.662916421890259,4.731556941806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.78662109375,0.0,611.37646484375,1895.4371337890625,0.0,558.98828125,0.6615534424781799,1.0,0.0,3.0,1.0,0.0
12209520,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559180796146393,0.2770631313323974,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474242448806763,0.1274357736110687,0.1216220334172248,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807534575462341,0.2107539921998977,0.1479899734258651,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148189544677734,0.110294371843338,0.1054577007889747,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473759651184082,0.1272060722112655,0.5768054127693176,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818806171417236,1.0,1.0,0.0,1.0,-1.4749436378479004,1.4749418497085571,1.7975031596506597e-06,1.132320761680603,0.847020149230957,0.847020149230957,0.0,37.9167594909668,46.0,13339.15625,-0.0,278.151123046875,1.0,283.1499938964844,284.34478759765625,290.9947204589844,291.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,22096.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161378979682922,1.0,0.0,0.0,2.662903070449829,2.662916421890259,4.731556941806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.78662109375,0.0,611.37646484375,1895.4371337890625,0.0,558.98828125,0.6615534424781799,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581864535808563,0.2871154248714447,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389641404151917,0.1273071318864822,0.1215538308024406,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699319958686829,0.2105008214712143,0.1478556394577026,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056073546409607,0.1099800914525985,0.1052126437425613,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374566197395325,0.1262481063604354,0.5728230476379395,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849565148353576,1.0,1.0,0.0,1.0,-1.4816924333572388,1.4816906452178955,1.8126123677575377e-06,1.1375911235809326,0.8444082736968994,0.8444082736968994,0.0,39.717891693115234,49.0,13403.396484375,-0.0,285.653076171875,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.9881591796875,293.1499938964844,293.1499938964844,283.1499938964844,20976.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179387927055359,1.0,0.0,0.0,2.583242177963257,2.583254814147949,4.452702171420242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9365234375,0.0,559.0985717773438,1895.4371337890625,0.0,565.128173828125,0.6419962644577026,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581864535808563,0.2871154248714447,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389641404151917,0.1273071318864822,0.1215538308024406,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699319958686829,0.2105008214712143,0.1478556394577026,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056073546409607,0.1099800914525985,0.1052126437425613,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374566197395325,0.1262481063604354,0.5728230476379395,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849565148353576,1.0,1.0,0.0,1.0,-1.4816924333572388,1.4816906452178955,1.8126123677575377e-06,1.1375911235809326,0.8444082736968994,0.8444082736968994,0.0,39.717891693115234,49.0,13403.396484375,-0.0,285.653076171875,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.9881591796875,293.1499938964844,293.1499938964844,283.1499938964844,20976.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179387927055359,1.0,0.0,0.0,2.583242177963257,2.583254814147949,4.452702171420242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9365234375,0.0,559.0985717773438,1895.4371337890625,0.0,565.128173828125,0.6419962644577026,1.0,0.0,3.0,1.0,0.0
12209700,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.359099417924881,0.2925300300121307,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346739172935486,0.1272638440132141,0.1215419918298721,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644119501113892,0.2103892266750335,0.1478006094694137,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007356882095337,0.109845258295536,0.1051139831542968,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324264645576477,0.1257693469524383,0.5708473920822144,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866725921630859,1.0,1.0,0.0,1.0,-1.4856218099594116,1.4856200218200684,1.8214625470136523e-06,1.1406742334365845,0.8436241745948792,0.8436241745948792,0.0,40.71877670288086,49.0,13428.423828125,-0.0,289.92987060546875,1.0,283.1499938964844,284.4121398925781,291.0162353515625,291.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,20286.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518907368183136,1.0,0.0,0.0,2.536340951919556,2.5363528728485107,4.292483026802074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.12353515625,0.0,529.5322875976562,1895.4371337890625,0.0,568.4588623046875,0.6332114934921265,1.0,0.0,3.0,1.0,0.0
12209760,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598936796188354,0.2981439232826233,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303904891014099,0.1272371709346771,0.1215478628873825,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589119911193848,0.2102903723716735,0.1477562040090561,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958346366882324,0.1097270920872688,0.1050332486629486,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273770570755005,0.1252926886081695,0.5688894391059875,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884890735149383,1.0,1.0,0.0,1.0,-1.4898673295974731,1.4898654222488403,1.8310691984879668e-06,1.1440176963806152,0.843029797077179,0.843029797077179,0.0,41.77848052978516,37.0,13471.7568359375,-0.0,294.5195617675781,1.0,283.1499938964844,284.4320373535156,291.02197265625,292.0048828125,293.1499938964844,293.1499938964844,283.1499938964844,19838.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519927978515625,1.0,0.0,0.0,2.5059974193573,2.506009101867676,4.19039139387678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.47509765625,0.0,510.9302368164063,1895.4371337890625,0.0,571.990234375,0.6258967518806458,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626816272735595,0.2960114181041717,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319034934043884,0.1271976083517074,0.1214916706085205,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606525659561157,0.2100826799869537,0.1476040333509445,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.697073757648468,0.1095069870352745,0.1048053130507469,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272580862045288,0.1243377327919006,0.5645210146903992,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862917184829712,1.0,1.0,0.0,1.0,-1.4815521240234375,1.4815503358840942,1.812338268791791e-06,1.137520670890808,0.8426055908203125,0.8426055908203125,0.0,41.25310516357422,25.0,13455.7578125,-0.0,289.4595642089844,1.0,283.1499938964844,284.4554748535156,291.0308837890625,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219857096672058,1.0,0.0,0.0,2.462130784988404,2.4621422290802,4.044972854444495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.791015625,0.0,484.7347717285156,1895.4371337890625,0.0,579.1777954101562,0.6152973175048828,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626816272735595,0.2960114181041717,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319034934043884,0.1271976083517074,0.1214916706085205,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606525659561157,0.2100826799869537,0.1476040333509445,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.697073757648468,0.1095069870352745,0.1048053130507469,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272580862045288,0.1243377327919006,0.5645210146903992,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862917184829712,1.0,1.0,0.0,1.0,-1.4815521240234375,1.4815503358840942,1.812338268791791e-06,1.137520670890808,0.8426055908203125,0.8426055908203125,0.0,41.25310516357422,25.0,13455.7578125,-0.0,289.4595642089844,1.0,283.1499938964844,284.4554748535156,291.0308837890625,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219857096672058,1.0,0.0,0.0,2.462130784988404,2.4621422290802,4.044972854444495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.791015625,0.0,484.7347717285156,1895.4371337890625,0.0,579.1777954101562,0.6152973175048828,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690239191055298,0.281876266002655,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428866624832153,0.1271789669990539,0.1213735416531562,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874387800693512,0.2098499089479446,0.1473761647939682,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085399031639099,0.1093126535415649,0.1045198440551757,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365257143974304,0.1234839037060737,0.5600840449333191,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.08062744140625,1.0,0.2796684205532074,1.0,1.0,0.0,1.0,-1.4585049152374268,1.4585031270980835,1.760790382832056e-06,1.119235634803772,0.8428580164909363,0.8428580164909363,0.0,38.41619873046875,28.0,13346.779296875,-0.0,272.2740173339844,1.0,283.1499938964844,284.4606018066406,291.0318908691406,292.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228120684623718,1.0,0.0,0.0,2.434492349624634,2.434503555297852,3.9546694097225554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.82080078125,0.0,468.54974365234375,1895.4371337890625,0.0,582.0899658203125,0.6085754036903381,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690239191055298,0.281876266002655,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428866624832153,0.1271789669990539,0.1213735416531562,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874387800693512,0.2098499089479446,0.1473761647939682,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085399031639099,0.1093126535415649,0.1045198440551757,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365257143974304,0.1234839037060737,0.5600840449333191,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.08062744140625,1.0,0.2796684205532074,1.0,1.0,0.0,1.0,-1.4585049152374268,1.4585031270980835,1.760790382832056e-06,1.119235634803772,0.8428580164909363,0.8428580164909363,0.0,38.41619873046875,28.0,13346.779296875,-0.0,272.2740173339844,1.0,283.1499938964844,284.4606018066406,291.0318908691406,292.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228120684623718,1.0,0.0,0.0,2.434492349624634,2.434503555297852,3.9546694097225554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.82080078125,0.0,468.54974365234375,1895.4371337890625,0.0,582.0899658203125,0.6085754036903381,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776066899299621,0.2721568942070007,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511190176010132,0.1272096186876297,0.1213257312774658,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844603896141052,0.2096270322799682,0.1471701860427856,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164227962493896,0.1091692224144935,0.1043073982000351,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431822419166565,0.1228228658437728,0.5565956830978394,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755695879459381,1.0,1.0,0.0,1.0,-1.4420807361602783,1.4420790672302246,1.7244810806005262e-06,1.1060419082641602,0.8438734412193298,0.8438734412193298,0.0,36.52486038208008,31.0,13292.5869140625,-0.0,260.647705078125,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218618512153625,1.0,0.0,0.0,2.418084621429444,2.418095588684082,3.901542413586867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.818359375,0.0,458.8843078613281,1895.4371337890625,0.0,578.7426147460938,0.6045210957527161,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776066899299621,0.2721568942070007,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511190176010132,0.1272096186876297,0.1213257312774658,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844603896141052,0.2096270322799682,0.1471701860427856,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164227962493896,0.1091692224144935,0.1043073982000351,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431822419166565,0.1228228658437728,0.5565956830978394,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755695879459381,1.0,1.0,0.0,1.0,-1.4420807361602783,1.4420790672302246,1.7244810806005262e-06,1.1060419082641602,0.8438734412193298,0.8438734412193298,0.0,36.52486038208008,31.0,13292.5869140625,-0.0,260.647705078125,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218618512153625,1.0,0.0,0.0,2.418084621429444,2.418095588684082,3.901542413586867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.818359375,0.0,458.8843078613281,1895.4371337890625,0.0,578.7426147460938,0.6045210957527161,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858271539211273,0.2674241960048675,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554605007171631,0.127291664481163,0.1213615760207176,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889449954032898,0.2094335854053497,0.1470081657171249,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201505303382874,0.1090735346078872,0.1041761711239814,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461809515953064,0.1222872659564018,0.5539424419403076,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733556032180786,1.0,1.0,0.0,1.0,-1.4329020977020264,1.432900309562683,1.7044000060195683e-06,1.098664164543152,0.8458229899406433,0.8458229899406433,0.0,35.60479736328125,34.0,13298.5126953125,-0.0,254.588134765625,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205322504043579,1.0,0.0,0.0,2.4100849628448486,2.410095930099488,3.875770744343754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.58349609375,0.0,453.8312683105469,1895.4371337890625,0.0,574.0914306640625,0.6024347543716431,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858271539211273,0.2674241960048675,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554605007171631,0.127291664481163,0.1213615760207176,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889449954032898,0.2094335854053497,0.1470081657171249,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201505303382874,0.1090735346078872,0.1041761711239814,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461809515953064,0.1222872659564018,0.5539424419403076,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733556032180786,1.0,1.0,0.0,1.0,-1.4329020977020264,1.432900309562683,1.7044000060195683e-06,1.098664164543152,0.8458229899406433,0.8458229899406433,0.0,35.60479736328125,34.0,13298.5126953125,-0.0,254.588134765625,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205322504043579,1.0,0.0,0.0,2.4100849628448486,2.410095930099488,3.875770744343754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.58349609375,0.0,453.8312683105469,1895.4371337890625,0.0,574.0914306640625,0.6024347543716431,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896569311618805,0.2665584683418274,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563461065292358,0.1273498833179474,0.1214059516787529,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902983069419861,0.2093466967344284,0.1469414979219436,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207958102226257,0.1090416014194488,0.1041356027126312,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.746450662612915,0.1220393329858779,0.5527839064598083,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.0862121582031,1.0,0.2728535830974579,1.0,1.0,0.0,1.0,-1.430395245552063,1.4303935766220093,1.698916435088904e-06,1.0966233015060425,0.8469853401184082,0.8469853401184082,0.0,35.423118591308594,34.0,13317.642578125,-0.0,253.11489868164065,1.0,283.1499938964844,284.47137451171875,291.03485107421875,292.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18127.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201437473297119,1.0,0.0,0.0,2.408600330352783,2.408611297607422,3.870997034027823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.0615234375,0.0,452.6588134765625,1895.4371337890625,0.0,572.739501953125,0.6019771695137024,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932737410068512,0.2665875554084778,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.756441056728363,0.1274181753396988,0.1214658990502357,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901432752609253,0.2092649638652801,0.146882876753807,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207156419754028,0.1090193167328834,0.1041100993752479,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459525465965271,0.1217944324016571,0.5516807436943054,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.08917236328125,1.0,0.2727023065090179,1.0,1.0,0.0,1.0,-1.4290757179260254,1.4290740489959717,1.696004346740665e-06,1.095518708229065,0.8479378819465637,0.8479378819465637,0.0,35.40332794189453,37.0,13345.5234375,-0.0,252.5258026123047,1.0,283.1499938964844,284.474365234375,291.0385437011719,292.0177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200608968734741,1.0,0.0,0.0,2.408041000366211,2.4080517292022705,3.869199076689256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.04296875,0.0,452.0744018554688,1895.4371337890625,0.0,572.4517211914062,0.6017606854438782,1.0,0.0,3.0,1.0,0.0
12210420,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998525738716125,0.2690155208110809,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545431852340698,0.1275816261768341,0.1216270998120307,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.88718581199646,0.2091140449047088,0.1467859745025634,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186325788497925,0.1090008318424224,0.1040995046496391,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742910623550415,0.1212952435016632,0.5495319366455078,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733148336410522,1.0,1.0,0.0,1.0,-1.4294734001159668,1.4294716119766235,1.696728418210114e-06,1.0956984758377075,0.8499306440353394,0.8499306440353394,0.0,35.791934967041016,40.0,13424.232421875,-0.0,253.6344757080078,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208817720413208,1.0,0.0,0.0,2.4092259407043457,2.4092369079589844,3.873008438404213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0458984375,0.0,452.1980590820313,1895.4371337890625,0.0,575.3104248046875,0.6018919348716736,1.0,0.0,3.0,1.0,0.0
12210480,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998525738716125,0.2690155208110809,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545431852340698,0.1275816261768341,0.1216270998120307,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.88718581199646,0.2091140449047088,0.1467859745025634,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186325788497925,0.1090008318424224,0.1040995046496391,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742910623550415,0.1212952435016632,0.5495319366455078,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733148336410522,1.0,1.0,0.0,1.0,-1.4294734001159668,1.4294716119766235,1.696728418210114e-06,1.0956984758377075,0.8499306440353394,0.8499306440353394,0.0,35.791934967041016,40.0,13424.232421875,-0.0,253.6344757080078,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208817720413208,1.0,0.0,0.0,2.4092259407043457,2.4092369079589844,3.873008438404213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0458984375,0.0,452.1980590820313,1895.4371337890625,0.0,575.3104248046875,0.6018919348716736,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040536880493164,0.2724580764770508,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.751741886138916,0.1277191340923309,0.1217735186219215,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832233548164368,0.2090137302875518,0.1467304825782776,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157534956932068,0.1090068444609642,0.1041217222809791,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393033504486084,0.1209180131554603,0.5479704141616821,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4021301269531,285.1031188964844,1.0,0.2744059562683105,1.0,1.0,0.0,1.0,-1.43186616897583,1.4318643808364868,1.7017952131936909e-06,1.0974842309951782,0.8514468669891357,0.8514468669891357,0.0,36.38356018066406,40.0,13496.6982421875,-0.0,256.06024169921875,1.0,283.1499938964844,284.4872131347656,291.05059814453125,292.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,17923.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222090482711792,1.0,0.0,0.0,2.411571741104126,2.4115827083587646,3.880554402257985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11474609375,0.0,453.1107482910156,1895.4371337890625,0.0,579.9635009765625,0.6023440957069397,1.0,0.0,3.0,1.0,0.0
12210600,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055713415145874,0.2741222083568573,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503975629806519,0.1277766078710556,0.1218365281820297,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813524842262268,0.2089762836694717,0.1467116475105285,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143653631210327,0.109013058245182,0.1041363328695297,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376455068588257,0.1207661107182502,0.5473516583442688,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749549448490143,1.0,1.0,0.0,1.0,-1.433191180229187,1.4331895112991333,1.7046216953531257e-06,1.0984894037246704,0.8520564436912537,0.8520564436912537,0.0,36.67523956298828,43.0,13527.818359375,-0.0,257.31915283203125,1.0,283.1499938964844,284.4896240234375,291.052001953125,292.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17908.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228572487831116,1.0,0.0,0.0,2.4127445220947266,2.412755250930786,3.884329089487437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.7451171875,0.0,453.6085815429688,1895.4371337890625,0.0,582.2496948242188,0.6025820374488831,1.0,0.0,3.0,1.0,0.0
12210660,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104706048965454,0.2813856899738312,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.74466872215271,0.1279994696378708,0.1220877543091774,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734560012817383,0.2088493406772613,0.1466559022665023,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082453370094299,0.1090522110462188,0.1042141392827034,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307660579681396,0.1201976090669632,0.5450712442398071,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.117431640625,1.0,0.2774251997470855,1.0,1.0,0.0,1.0,-1.4395002126693726,1.4394985437393188,1.7181741895910818e-06,1.1033275127410889,0.8543397784233093,0.8543397784233093,0.0,37.97785949707031,46.0,13658.2080078125,-0.0,263.1318359375,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256420373916626,1.0,0.0,0.0,2.417947769165039,2.4179587364196777,3.901101024439413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.78466796875,0.0,455.9415893554688,1895.4371337890625,0.0,592.1763305664062,0.6036722660064697,1.0,0.0,3.0,1.0,0.0
12210720,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104706048965454,0.2813856899738312,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.74466872215271,0.1279994696378708,0.1220877543091774,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734560012817383,0.2088493406772613,0.1466559022665023,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082453370094299,0.1090522110462188,0.1042141392827034,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307660579681396,0.1201976090669632,0.5450712442398071,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.117431640625,1.0,0.2774251997470855,1.0,1.0,0.0,1.0,-1.4395002126693726,1.4394985437393188,1.7181741895910818e-06,1.1033275127410889,0.8543397784233093,0.8543397784233093,0.0,37.97785949707031,46.0,13658.2080078125,-0.0,263.1318359375,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256420373916626,1.0,0.0,0.0,2.417947769165039,2.4179587364196777,3.901101024439413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.78466796875,0.0,455.9415893554688,1895.4371337890625,0.0,592.1763305664062,0.6036722660064697,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146496951580047,0.2902848720550537,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380014657974243,0.1282576024532318,0.1223815530538559,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643295764923096,0.2087503969669342,0.1466241925954818,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007959485054016,0.109123945236206,0.1043325737118721,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722787082195282,0.1195990145206451,0.5426962375640869,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.2805460095405578,1.0,1.0,0.0,1.0,-1.447788119316101,1.4477864503860474,1.7361488744427334e-06,1.1097464561462402,0.8569549918174744,0.8569549918174744,0.0,39.628150939941406,49.0,13837.8564453125,-0.0,270.6900634765625,1.0,283.1499938964844,284.5128479003906,291.0568542480469,292.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290625691413879,1.0,0.0,0.0,2.4245846271514893,2.424595594406128,3.922546056855936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.77734375,0.0,459.0221252441406,1895.4371337890625,0.0,604.6043090820312,0.6050909757614136,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146496951580047,0.2902848720550537,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380014657974243,0.1282576024532318,0.1223815530538559,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643295764923096,0.2087503969669342,0.1466241925954818,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007959485054016,0.109123945236206,0.1043325737118721,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722787082195282,0.1195990145206451,0.5426962375640869,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.2805460095405578,1.0,1.0,0.0,1.0,-1.447788119316101,1.4477864503860474,1.7361488744427334e-06,1.1097464561462402,0.8569549918174744,0.8569549918174744,0.0,39.628150939941406,49.0,13837.8564453125,-0.0,270.6900634765625,1.0,283.1499938964844,284.5128479003906,291.0568542480469,292.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290625691413879,1.0,0.0,0.0,2.4245846271514893,2.424595594406128,3.922546056855936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.77734375,0.0,459.0221252441406,1895.4371337890625,0.0,604.6043090820312,0.6050909757614136,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164899289608001,0.2952181994915008,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344660758972168,0.1284011900424957,0.1225465983152389,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.859518826007843,0.2087137252092361,0.1466207653284073,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967992782592773,0.1091730520129203,0.1044086962938308,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184586524963379,0.1192911937832832,0.5414884090423584,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823092043399811,1.0,1.0,0.0,1.0,-1.4525455236434937,1.45254385471344,1.7465438304498091e-06,1.1134525537490845,0.8583757281303406,0.8583757281303406,0.0,40.56694793701172,49.0,13932.6650390625,-0.0,275.0440368652344,1.0,283.1499938964844,284.52001953125,291.05743408203125,292.0700988769531,293.1499938964844,293.1499938964844,283.1499938964844,17805.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310448408126831,1.0,0.0,0.0,2.4284093379974365,2.428420305252075,3.934931669391517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.9892578125,0.0,460.8284606933594,1895.4371337890625,0.0,611.9268798828125,0.6059154272079468,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181728959083557,0.3004116117954254,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308492660522461,0.1285529136657714,0.1227222383022308,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546319603919983,0.2086831182241439,0.1466239094734192,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926925778388977,0.1092296168208122,0.1044947206974029,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138933539390564,0.1189774945378303,0.5402659177780151,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841845154762268,1.0,1.0,0.0,1.0,-1.4576301574707031,1.45762836933136,1.757712766448094e-06,1.1174272298812866,0.8598699569702148,0.8598699569702148,0.0,41.57281875610352,52.0,14030.029296875,-0.0,279.73291015625,1.0,283.1499938964844,284.5272521972656,291.05767822265625,292.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,17788.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331757664680481,1.0,0.0,0.0,2.432539224624634,2.4325501918792725,3.948326252611878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24072265625,0.0,462.7970886230469,1895.4371337890625,0.0,619.8981323242188,0.6068093776702881,1.0,0.0,3.0,1.0,0.0
12211020,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210934042930603,0.3114216923713684,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234548330307007,0.1288783848285675,0.1231015026569366,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.84482741355896,0.2086358815431594,0.1466456651687622,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843264698982239,0.1093621924519538,0.1046925261616706,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039685249328613,0.118333026766777,0.5377739071846008,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882122695446014,1.0,1.0,0.0,1.0,-1.468574285507202,1.4685724973678589,1.7819527329265838e-06,1.126023292541504,0.8630779385566711,0.8630779385566711,0.0,43.76318359375,55.0,14230.740234375,-0.0,289.9916381835937,1.0,283.1499938964844,284.541748046875,291.0567932128906,292.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17757.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377449989318848,1.0,0.0,0.0,2.441648483276367,2.441659450531006,3.977952758305037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.73779296875,0.0,467.1912841796875,1895.4371337890625,0.0,637.3446655273438,0.6087906956672668,1.0,0.0,3.0,1.0,0.0
12211080,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210934042930603,0.3114216923713684,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234548330307007,0.1288783848285675,0.1231015026569366,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.84482741355896,0.2086358815431594,0.1466456651687622,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843264698982239,0.1093621924519538,0.1046925261616706,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039685249328613,0.118333026766777,0.5377739071846008,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882122695446014,1.0,1.0,0.0,1.0,-1.468574285507202,1.4685724973678589,1.7819527329265838e-06,1.126023292541504,0.8630779385566711,0.8630779385566711,0.0,43.76318359375,55.0,14230.740234375,-0.0,289.9916381835937,1.0,283.1499938964844,284.541748046875,291.0567932128906,292.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17757.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377449989318848,1.0,0.0,0.0,2.441648483276367,2.441659450531006,3.977952758305037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.73779296875,0.0,467.1912841796875,1895.4371337890625,0.0,637.3446655273438,0.6087906956672668,1.0,0.0,3.0,1.0,0.0
