time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.423449844121933,0.3230579793453216,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158579230308533,0.1292304545640945,0.1235143542289733,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351867198944092,0.2086034268140792,0.1466841250658035,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759905815124512,0.1095176637172699,0.1049204617738723,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936978101730347,0.1176674142479896,0.5352199077606201,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925330996513366,1.0,1.0,0.0,1.0,-1.4802926778793335,1.480290770530701,1.8082033648170184e-06,1.135280966758728,0.8665801882743835,0.8665801882743835,0.0,46.16203308105469,58.0,14437.2939453125,-0.0,301.26837158203125,1.0,283.1499938964844,284.55615234375,291.0542297363281,292.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,17728.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425323843955994,1.0,0.0,0.0,2.451824426651001,2.4518356323242188,4.011179726148839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.15869140625,0.0,472.1679382324219,1895.4371337890625,0.0,656.1517333984375,0.6110144257545471,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.423449844121933,0.3230579793453216,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158579230308533,0.1292304545640945,0.1235143542289733,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351867198944092,0.2086034268140792,0.1466841250658035,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759905815124512,0.1095176637172699,0.1049204617738723,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936978101730347,0.1176674142479896,0.5352199077606201,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925330996513366,1.0,1.0,0.0,1.0,-1.4802926778793335,1.480290770530701,1.8082033648170184e-06,1.135280966758728,0.8665801882743835,0.8665801882743835,0.0,46.16203308105469,58.0,14437.2939453125,-0.0,301.26837158203125,1.0,283.1499938964844,284.55615234375,291.0542297363281,292.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,17728.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425323843955994,1.0,0.0,0.0,2.451824426651001,2.4518356323242188,4.011179726148839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.15869140625,0.0,472.1679382324219,1895.4371337890625,0.0,656.1517333984375,0.6110144257545471,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256726205348968,0.334546148777008,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087366580963135,0.1299517601728439,0.1241485849022865,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264886736869812,0.2089171707630157,0.1468736082315445,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687283515930176,0.110041044652462,0.1053675860166549,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843478679656982,0.1173359900712966,0.5335390567779541,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970953285694122,1.0,1.0,0.0,1.0,-1.4935904741287231,1.49358868598938,1.838317075453233e-06,1.1458067893981934,0.8703785538673401,0.8703785538673401,0.0,48.643165588378906,61.0,14656.0234375,-0.0,313.6531066894531,1.0,283.1499938964844,284.57086181640625,291.05084228515625,292.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,17702.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472935438156128,1.0,0.0,0.0,2.462976694107056,2.462987899780273,4.047752781843883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.89501953125,0.0,477.6899719238281,1895.4371337890625,0.0,675.4039306640625,0.613460123538971,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256726205348968,0.334546148777008,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087366580963135,0.1299517601728439,0.1241485849022865,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264886736869812,0.2089171707630157,0.1468736082315445,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687283515930176,0.110041044652462,0.1053675860166549,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843478679656982,0.1173359900712966,0.5335390567779541,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970953285694122,1.0,1.0,0.0,1.0,-1.4935904741287231,1.49358868598938,1.838317075453233e-06,1.1458067893981934,0.8703785538673401,0.8703785538673401,0.0,48.643165588378906,61.0,14656.0234375,-0.0,313.6531066894531,1.0,283.1499938964844,284.57086181640625,291.05084228515625,292.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,17702.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472935438156128,1.0,0.0,0.0,2.462976694107056,2.462987899780273,4.047752781843883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.89501953125,0.0,477.6899719238281,1895.4371337890625,0.0,675.4039306640625,0.613460123538971,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.428197294473648,0.3450140058994293,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033957839012146,0.1312110871076584,0.1253085434436798,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195276260375977,0.2097118198871612,0.1474160850048065,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.663723886013031,0.111107051372528,0.1063437163829803,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772302389144897,0.1175329312682151,0.5342801809310913,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019445240497589,1.0,1.0,0.0,1.0,-1.5102615356445312,1.510259747505188,1.8765418872135344e-06,1.1590168476104736,0.8745247721672058,0.8745247721672058,0.0,51.05926513671875,64.0,14904.0703125,-0.0,327.6812744140625,1.0,283.1499938964844,284.5876770019531,291.0487976074219,292.11767578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520201921463013,1.0,0.0,0.0,2.475100517272949,2.475111961364746,4.087700631316693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.26025390625,0.0,483.7588195800781,1895.4371337890625,0.0,695.0703125,0.6161248683929443,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.428197294473648,0.3450140058994293,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033957839012146,0.1312110871076584,0.1253085434436798,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195276260375977,0.2097118198871612,0.1474160850048065,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.663723886013031,0.111107051372528,0.1063437163829803,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772302389144897,0.1175329312682151,0.5342801809310913,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019445240497589,1.0,1.0,0.0,1.0,-1.5102615356445312,1.510259747505188,1.8765418872135344e-06,1.1590168476104736,0.8745247721672058,0.8745247721672058,0.0,51.05926513671875,64.0,14904.0703125,-0.0,327.6812744140625,1.0,283.1499938964844,284.5876770019531,291.0487976074219,292.11767578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520201921463013,1.0,0.0,0.0,2.475100517272949,2.475111961364746,4.087700631316693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.26025390625,0.0,483.7588195800781,1895.4371337890625,0.0,695.0703125,0.6161248683929443,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295559525489807,0.3500278890132904,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012529969215393,0.131982535123825,0.126036986708641,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164412379264832,0.2102281004190445,0.1477804630994796,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617938280105591,0.1117845550179481,0.1069826111197471,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.674263596534729,0.1177751719951629,0.5353577733039856,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044774532318115,1.0,1.0,0.0,1.0,-1.5196521282196045,1.5196502208709717,1.89830211638764e-06,1.166461706161499,0.8767398595809937,0.8767398595809937,0.0,52.26745223999024,64.0,15037.7099609375,-0.0,335.3119201660156,1.0,283.1499938964844,284.59674072265625,291.0487670898437,292.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,17662.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544676780700684,1.0,0.0,0.0,2.481536388397217,2.4815475940704346,4.1089856495091226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.1220703125,0.0,487.0062255859375,1895.4371337890625,0.0,705.4745483398438,0.6175412535667419,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309549927711487,0.3549585938453674,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993586421012878,0.1328259408473968,0.1268401890993118,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135210871696472,0.2108042985200882,0.1481906473636627,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601322889328003,0.1125369817018508,0.1076985523104667,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6715858578681946,0.1180928125977516,0.5368019938468933,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.33233642578125,285.27813720703125,1.0,0.3070776462554931,1.0,1.0,0.0,1.0,-1.529620885848999,1.5296189785003662,1.9215808606531937e-06,1.1743659973144531,0.8790512681007385,0.8790512681007385,0.0,53.485313415527344,52.0,15176.7216796875,-0.0,343.3363952636719,1.0,283.1499938964844,284.60614013671875,291.04931640625,292.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,17649.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570129156112671,1.0,0.0,0.0,2.4882187843322754,2.488229990005493,4.13114548791782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.38427734375,0.0,490.3969421386719,1895.4371337890625,0.0,716.4566650390625,0.6190131902694702,1.0,0.0,3.0,1.0,0.0
12211620,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352910816669464,0.3517042398452759,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048972249031067,0.1346813887357711,0.1285130679607391,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173877000808716,0.2120808660984039,0.1490323990583419,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.665407657623291,0.1142110899090766,0.1092010512948036,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752138137817383,0.1189171448349952,0.5400705337524414,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065012693405151,1.0,1.0,0.0,1.0,-1.5344728231430054,1.5344709157943726,1.933121211550315e-06,1.1783456802368164,0.8837865591049194,0.8837865591049194,0.0,52.89923095703125,55.0,15338.556640625,-0.0,344.1943359375,1.0,283.1499938964844,284.6150207519531,291.0500183105469,292.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17626.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621760487556458,1.0,0.0,0.0,2.5021986961364746,2.5022101402282715,4.17769683735969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.48876953125,0.0,497.5747375488281,1895.4371337890625,0.0,739.2507934570312,0.6221005320549011,1.0,0.0,3.0,1.0,0.0
12211680,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352910816669464,0.3517042398452759,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048972249031067,0.1346813887357711,0.1285130679607391,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173877000808716,0.2120808660984039,0.1490323990583419,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.665407657623291,0.1142110899090766,0.1092010512948036,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752138137817383,0.1189171448349952,0.5400705337524414,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065012693405151,1.0,1.0,0.0,1.0,-1.5344728231430054,1.5344709157943726,1.933121211550315e-06,1.1783456802368164,0.8837865591049194,0.8837865591049194,0.0,52.89923095703125,55.0,15338.556640625,-0.0,344.1943359375,1.0,283.1499938964844,284.6150207519531,291.0500183105469,292.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17626.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621760487556458,1.0,0.0,0.0,2.5021986961364746,2.5022101402282715,4.17769683735969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.48876953125,0.0,497.5747375488281,1895.4371337890625,0.0,739.2507934570312,0.6221005320549011,1.0,0.0,3.0,1.0,0.0
12211740,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405300915241241,0.3500327169895172,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089644074440002,0.1363336890935897,0.1300154477357864,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199212551116943,0.2132152915000915,0.1497895419597625,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6694003343582153,0.1157102510333061,0.1105619966983795,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779474020004272,0.1198009997606277,0.5436732769012451,285.3049011230469,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565673828125,285.30633544921875,1.0,0.3073317110538482,1.0,1.0,0.0,1.0,-1.5411306619644165,1.541128635406494,1.9487370082060806e-06,1.1835391521453855,0.887649655342102,0.887649655342102,0.0,52.67655944824219,55.0,15478.26953125,-0.0,346.9066467285156,1.0,283.1499938964844,284.6208190917969,291.0474853515625,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,17614.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655922293663025,1.0,0.0,0.0,2.5137410163879395,2.5137524604797363,4.216328193251684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.7822265625,0.0,503.5905151367188,1895.4371337890625,0.0,754.71923828125,0.6246610879898071,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418750405311584,0.3499593138694763,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097702622413635,0.1367689818143844,0.1304156631231308,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203227519989014,0.2135151922702789,0.1499922275543213,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702198386192322,0.1161053627729415,0.1109253317117691,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784634590148926,0.1200507655739784,0.5447266101837158,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076670467853546,1.0,1.0,0.0,1.0,-1.543466567993164,1.5434646606445312,1.954262188519351e-06,1.185386061668396,0.8886497020721436,0.8886497020721436,0.0,52.70588684082031,58.0,15519.890625,-0.0,348.1444702148437,1.0,283.1499938964844,284.6229858398437,291.0469970703125,292.1534729003906,293.1499938964844,293.1499938964844,283.1499938964844,17611.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663554072380066,1.0,0.0,0.0,2.51668667793274,2.516698122024536,4.226215537528333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.50439453125,0.0,505.1331481933594,1895.4371337890625,0.0,758.2177734375,0.6253146529197693,1.0,0.0,3.0,1.0,0.0
12211860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485857784748077,0.3508849442005157,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130388617515564,0.1390725076198578,0.1325497478246688,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215029239654541,0.2151114046573639,0.1510816216468811,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.673687756061554,0.1181937977671623,0.1128624454140663,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.680469274520874,0.1214401498436927,0.5507274866104126,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100454211235046,1.0,1.0,0.0,1.0,-1.5579752922058103,1.5579732656478882,1.9888200313289417e-06,1.1968706846237185,0.89384526014328,0.89384526014328,0.0,53.17692565917969,61.0,15753.0908203125,0.0,356.6687316894531,1.0,283.1499938964844,284.6358947753906,291.0477905273437,292.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,17595.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700713992118835,1.0,0.0,0.0,2.5317859649658203,2.531797409057617,4.277079312942078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.99755859375,0.0,513.0935668945312,1895.4371337890625,0.0,775.4767456054688,0.6286666989326477,1.0,0.0,3.0,1.0,0.0
12211920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485857784748077,0.3508849442005157,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130388617515564,0.1390725076198578,0.1325497478246688,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215029239654541,0.2151114046573639,0.1510816216468811,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.673687756061554,0.1181937977671623,0.1128624454140663,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.680469274520874,0.1214401498436927,0.5507274866104126,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100454211235046,1.0,1.0,0.0,1.0,-1.5579752922058103,1.5579732656478882,1.9888200313289417e-06,1.1968706846237185,0.89384526014328,0.89384526014328,0.0,53.17692565917969,61.0,15753.0908203125,0.0,356.6687316894531,1.0,283.1499938964844,284.6358947753906,291.0477905273437,292.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,17595.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700713992118835,1.0,0.0,0.0,2.5317859649658203,2.531797409057617,4.277079312942078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.99755859375,0.0,513.0935668945312,1895.4371337890625,0.0,775.4767456054688,0.6286666989326477,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.455124169588089,0.3536610901355743,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.715296745300293,0.1415725350379943,0.1348888725042343,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215240836143494,0.2168587148189544,0.1522895395755767,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762450337409973,0.120453841984272,0.1149817332625389,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816126108169556,0.1230183094739914,0.5577124357223511,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134209513664245,1.0,1.0,0.0,1.0,-1.5764949321746826,1.5764929056167605,2.03350828087423e-06,1.2115405797958374,0.899394690990448,0.899394690990448,0.0,54.117164611816406,64.0,16022.62109375,0.0,368.65631103515625,1.0,283.1499938964844,284.6517944335937,291.0534973144531,292.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,17577.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574189305305481,1.0,0.0,0.0,2.547523260116577,2.547534942626953,4.330416345510457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.35009765625,0.0,521.483642578125,1895.4371337890625,0.0,795.0447998046875,0.6321633458137512,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.455124169588089,0.3536610901355743,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.715296745300293,0.1415725350379943,0.1348888725042343,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215240836143494,0.2168587148189544,0.1522895395755767,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762450337409973,0.120453841984272,0.1149817332625389,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816126108169556,0.1230183094739914,0.5577124357223511,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134209513664245,1.0,1.0,0.0,1.0,-1.5764949321746826,1.5764929056167605,2.03350828087423e-06,1.2115405797958374,0.899394690990448,0.899394690990448,0.0,54.117164611816406,64.0,16022.62109375,0.0,368.65631103515625,1.0,283.1499938964844,284.6517944335937,291.0534973144531,292.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,17577.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574189305305481,1.0,0.0,0.0,2.547523260116577,2.547534942626953,4.330416345510457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.35009765625,0.0,521.483642578125,1895.4371337890625,0.0,795.0447998046875,0.6321633458137512,1.0,0.0,3.0,1.0,0.0
12212100,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4583022892475128,0.355632334947586,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7161329984664917,0.1428916007280349,0.1361298710107803,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211828470230103,0.2177856415510177,0.1529349386692047,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772400736808777,0.1216431260108947,0.1161037236452102,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819072961807251,0.1238651573657989,0.5615031123161316,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.315423309803009,1.0,1.0,0.0,1.0,-1.587023377418518,1.5870213508605957,2.0591969587258063e-06,1.2198805809020996,0.9023129343986512,0.9023129343986512,0.0,54.73881149291992,64.0,16169.078125,0.0,375.8156127929688,1.0,283.1499938964844,284.6606140136719,291.0576171875,292.1974792480469,293.1499938964844,293.1499938964844,283.1499938964844,17568.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765443444252014,1.0,0.0,0.0,2.5556421279907227,2.555653810501098,4.358062426490506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.89208984375,0.0,525.8497924804688,1895.4371337890625,0.0,806.4479370117188,0.6339684724807739,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614171683788299,0.3579359054565429,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168142795562744,0.1442545503377914,0.1374159455299377,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206499218940735,0.218746468424797,0.1536064445972442,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780787706375122,0.1228696405887603,0.117264524102211,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820471882820129,0.1247458755970001,0.5654661655426025,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176071047782898,1.0,1.0,0.0,1.0,-1.5982900857925415,1.5982879400253296,2.08691312764131e-06,1.2288038730621338,0.90533185005188,0.90533185005188,0.0,55.44957733154297,67.0,16322.4404296875,0.0,383.6922912597656,1.0,283.1499938964844,284.6699523925781,291.062255859375,292.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,17559.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791183710098267,1.0,0.0,0.0,2.563932180404663,2.563944101333618,4.386382101984055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.890625,0.0,530.3348388671875,1895.4371337890625,0.0,819.0899658203125,0.6388125419616699,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649150669574737,0.360959380865097,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174360156059265,0.1458741277456283,0.1389512717723846,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198289275169373,0.2198866456747055,0.1544099450111389,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788768768310547,0.1243242099881172,0.1186478361487388,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.682040274143219,0.1257960498332977,0.5702263712882996,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.42633056640625,285.39324951171875,1.0,0.3203264474868774,1.0,1.0,0.0,1.0,-1.612102508544922,1.6121004819869995,2.121210627592518e-06,1.2397408485412598,0.9088279008865356,0.9088279008865356,0.0,56.37043762207031,67.0,16527.53515625,0.0,393.6170043945313,1.0,283.1499938964844,284.6701965332031,291.0689697265625,292.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17876.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825021862983704,1.0,0.0,0.0,2.597424268722534,2.5974364280700684,4.50172706223384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.298828125,0.0,550.6220092773438,1895.4371337890625,0.0,835.996826171875,0.6442224979400635,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674126505851745,0.3634097576141357,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177871465682983,0.1470921784639358,0.1401085406541824,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190925121307373,0.2207415550947189,0.1550138741731643,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793516278266907,0.125416100025177,0.1196887716650962,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819242238998413,0.1265865117311477,0.5738227963447571,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224445283412933,1.0,1.0,0.0,1.0,-1.6227258443832395,1.6227236986160278,2.1478274447872536e-06,1.2481499910354614,0.9114643335342408,0.9114643335342408,0.0,57.11118698120117,70.0,16672.5,0.0,401.4411315917969,1.0,283.1499938964844,284.6739196777344,291.0736694335937,292.2421875,293.1499938964844,293.1499938964844,283.1499938964844,17990.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851759910583496,1.0,0.0,0.0,2.6133832931518555,2.6133956909179688,4.557215902423195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.90380859375,0.0,560.2625732421875,1895.4371337890625,0.0,849.5895385742188,0.6509414911270142,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730874598026275,0.3698400557041168,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183499336242676,0.1500612795352935,0.1429382413625717,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170058131217957,0.2228161841630935,0.1564860194921493,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801844835281372,0.1280700415372848,0.122227557003498,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813623309135437,0.1285117119550705,0.582624077796936,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277957439422607,1.0,1.0,0.0,1.0,-1.649224877357483,1.6492226123809814,2.215121639892459e-06,1.269114375114441,0.9177495837211608,0.9177495837211608,0.0,59.05133819580078,73.0,17051.38671875,0.0,421.6089172363281,1.0,283.1499938964844,284.6710205078125,291.0852355957031,292.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18641.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921747088432312,1.0,0.0,0.0,2.678710460662842,2.678723096847534,4.787897864844126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.2890625,0.0,601.9114379882812,1895.4371337890625,0.0,886.1632080078125,0.666890025138855,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730874598026275,0.3698400557041168,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183499336242676,0.1500612795352935,0.1429382413625717,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170058131217957,0.2228161841630935,0.1564860194921493,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801844835281372,0.1280700415372848,0.122227557003498,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813623309135437,0.1285117119550705,0.582624077796936,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277957439422607,1.0,1.0,0.0,1.0,-1.649224877357483,1.6492226123809814,2.215121639892459e-06,1.269114375114441,0.9177495837211608,0.9177495837211608,0.0,59.05133819580078,73.0,17051.38671875,0.0,421.6089172363281,1.0,283.1499938964844,284.6710205078125,291.0852355957031,292.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18641.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921747088432312,1.0,0.0,0.0,2.678710460662842,2.678723096847534,4.787897864844126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.2890625,0.0,601.9114379882812,1895.4371337890625,0.0,886.1632080078125,0.666890025138855,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784650504589081,0.3769908547401428,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186484336853027,0.1531525403261184,0.14589224755764,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814560055732727,0.224965825676918,0.1580159962177276,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807212233543396,0.1308216005563736,0.1248676925897598,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805096864700317,0.1305111199617386,0.5918006896972656,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335496187210083,1.0,1.0,0.0,1.0,-1.6773804426193235,1.6773780584335327,2.2880301457917085e-06,1.291368842124939,0.9241700172424316,0.9241700172424316,0.0,61.22206497192383,76.0,17452.533203125,0.0,443.9772644042969,1.0,283.1499938964844,284.6642761230469,291.09619140625,292.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,19442.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997732877731323,1.0,0.0,0.0,2.754393577575684,2.7544071674346924,5.062270247435663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.62451171875,0.0,652.8787231445312,1895.4371337890625,0.0,927.538330078125,0.6853204965591431,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784650504589081,0.3769908547401428,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186484336853027,0.1531525403261184,0.14589224755764,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814560055732727,0.224965825676918,0.1580159962177276,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807212233543396,0.1308216005563736,0.1248676925897598,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805096864700317,0.1305111199617386,0.5918006896972656,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335496187210083,1.0,1.0,0.0,1.0,-1.6773804426193235,1.6773780584335327,2.2880301457917085e-06,1.291368842124939,0.9241700172424316,0.9241700172424316,0.0,61.22206497192383,76.0,17452.533203125,0.0,443.9772644042969,1.0,283.1499938964844,284.6642761230469,291.09619140625,292.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,19442.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997732877731323,1.0,0.0,0.0,2.754393577575684,2.7544071674346924,5.062270247435663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.62451171875,0.0,652.8787231445312,1895.4371337890625,0.0,927.538330078125,0.6853204965591431,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835835099220276,0.3846499621868133,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188134789466858,0.1563613563776016,0.1489638239145279,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119072318077087,0.2271922975778579,0.1596031486988067,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810959577560425,0.1336658000946045,0.1276019513607025,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795089244842529,0.1325824707746505,0.6013274192810059,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396151661872864,1.0,1.0,0.0,1.0,-1.706890106201172,1.7068877220153809,2.3659974885958945e-06,1.3146692514419556,0.930721402168274,0.930721402168274,0.0,63.579689025878906,79.0,17871.294921875,0.0,468.3748474121094,1.0,283.1499938964844,284.6557312011719,291.10675048828125,292.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,20347.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076917052268982,1.0,0.0,0.0,2.836663246154785,2.8366775512695312,5.369191740101087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.810546875,0.0,711.5491333007812,1895.4371337890625,0.0,972.4690551757812,0.705320417881012,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835835099220276,0.3846499621868133,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188134789466858,0.1563613563776016,0.1489638239145279,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119072318077087,0.2271922975778579,0.1596031486988067,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810959577560425,0.1336658000946045,0.1276019513607025,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795089244842529,0.1325824707746505,0.6013274192810059,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396151661872864,1.0,1.0,0.0,1.0,-1.706890106201172,1.7068877220153809,2.3659974885958945e-06,1.3146692514419556,0.930721402168274,0.930721402168274,0.0,63.579689025878906,79.0,17871.294921875,0.0,468.3748474121094,1.0,283.1499938964844,284.6557312011719,291.10675048828125,292.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,20347.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076917052268982,1.0,0.0,0.0,2.836663246154785,2.8366775512695312,5.369191740101087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.810546875,0.0,711.5491333007812,1895.4371337890625,0.0,972.4690551757812,0.705320417881012,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860589206218719,0.3886116147041321,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188814878463745,0.158009648323059,0.1505428850650787,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105446100234985,0.2283357679843902,0.160419225692749,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812597513198853,0.1351218521595001,0.1290033906698227,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789932250976562,0.133645698428154,0.6062228083610535,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427415788173675,1.0,1.0,0.0,1.0,-1.722082495689392,1.722080111503601,2.406755356787471e-06,1.3266547918319702,0.9340288043022156,0.9340288043022156,0.0,64.81627655029297,79.0,18093.849609375,0.0,481.293212890625,1.0,283.1499938964844,284.64813232421875,291.1122741699219,292.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,20944.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117369532585144,1.0,0.0,0.0,2.887502193450928,2.887516736984253,5.563369995797984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9228515625,0.0,749.6749267578125,1895.4371337890625,0.0,996.0977783203124,0.7148975729942322,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884834885597229,0.3926390409469604,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189518809318542,0.1596875339746475,0.1521499752998352,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091697692871094,0.2294992208480835,0.1612489074468612,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.681418776512146,0.1365996152162552,0.1304259449243545,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784800291061401,0.1347272545099258,0.6112017035484314,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459201455116272,1.0,1.0,0.0,1.0,-1.7375296354293823,1.7375272512435913,2.4486273559887195e-06,1.3388341665267944,0.9374091625213624,0.9374091625213624,0.0,66.08648681640625,82.0,18304.3671875,0.0,494.67193603515625,1.0,283.1499938964844,284.6466979980469,291.117431640625,292.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,21321.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157688498497009,1.0,0.0,0.0,2.922937393188477,2.92295241355896,5.700754286408483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.84765625,0.0,776.7744140625,1895.4371337890625,0.0,1020.0940551757812,0.7262657284736633,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932030439376831,0.4008141458034515,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191487550735474,0.1631337851285934,0.1554519832134246,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064404129981995,0.2318888157606125,0.162954181432724,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817707419395447,0.139619842171669,0.133334994316101,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775146722793579,0.1369477808475494,0.621427059173584,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524073660373688,1.0,1.0,0.0,1.0,-1.7691274881362915,1.769124984741211,2.535624616939458e-06,1.3637245893478394,0.94424170255661,0.94424170255661,0.0,68.71066284179688,70.0,18749.4921875,0.0,522.7700805664062,1.0,283.1499938964844,284.63800048828125,291.12860107421875,292.4189453125,293.1499938964844,293.1499938964844,283.1499938964844,22341.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239355802536011,1.0,0.0,0.0,3.011479377746582,3.011495351791382,6.051362220205192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.76953125,0.0,847.731201171875,1895.4371337890625,0.0,1070.03125,0.7477378249168396,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932030439376831,0.4008141458034515,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191487550735474,0.1631337851285934,0.1554519832134246,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064404129981995,0.2318888157606125,0.162954181432724,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817707419395447,0.139619842171669,0.133334994316101,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775146722793579,0.1369477808475494,0.621427059173584,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524073660373688,1.0,1.0,0.0,1.0,-1.7691274881362915,1.769124984741211,2.535624616939458e-06,1.3637245893478394,0.94424170255661,0.94424170255661,0.0,68.71066284179688,70.0,18749.4921875,0.0,522.7700805664062,1.0,283.1499938964844,284.63800048828125,291.12860107421875,292.4189453125,293.1499938964844,293.1499938964844,283.1499938964844,22341.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239355802536011,1.0,0.0,0.0,3.011479377746582,3.011495351791382,6.051362220205192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.76953125,0.0,847.731201171875,1895.4371337890625,0.0,1070.03125,0.7477378249168396,1.0,0.0,3.0,1.0,0.0
12212940,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.498313307762146,0.3975592851638794,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251542806625366,0.1662459671497345,0.1583430022001266,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110412955284119,0.2340338677167892,0.1644202470779419,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883305907249451,0.1423335820436477,0.135856345295906,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828795075416565,0.1389582306146621,0.6302195191383362,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46270751953125,285.4594421386719,1.0,0.3533583283424377,1.0,1.0,0.0,1.0,-1.784049391746521,1.7840467691421509,2.577556870164699e-06,1.3756372928619385,0.9502410292625428,0.9502410292625428,0.0,68.2823715209961,70.0,19037.033203125,0.0,531.2787475585938,1.0,283.1499938964844,284.6222229003906,291.1377868652344,292.4486694335937,293.1499938964844,293.1499938964844,283.1499938964844,23307.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309959292411804,1.0,0.0,0.0,3.0928103923797607,3.092827320098877,6.38263372820802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.51025390625,0.0,916.6536254882812,1895.4371337890625,0.0,1114.60498046875,0.7645001411437988,1.0,0.0,3.0,1.0,0.0
