time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992088079452514,0.3963761031627655,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263795137405396,0.1666764616966247,0.1587355136871338,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8121442198753357,0.2343291193246841,0.1646165996789932,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896775364875793,0.1427083313465118,0.136197030544281,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840640306472778,0.139240026473999,0.6314104199409485,285.4593811035156,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.353218525648117,1.0,1.0,0.0,1.0,-1.7851756811141968,1.7851731777191162,2.5807378278841497e-06,1.3765356540679932,0.951055347919464,0.951055347919464,0.0,68.02995300292969,73.0,19065.205078125,0.0,531.2567749023438,1.0,283.1499938964844,284.62042236328125,291.1385803222656,292.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,23398.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318787336349487,1.0,0.0,0.0,3.101099967956543,3.10111665725708,6.416893256755429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.0537109375,0.0,923.8271484375,1895.4371337890625,0.0,1120.2674560546875,0.7694542407989502,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072259306907654,0.3938541710376739,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325941920280457,0.1703457534313202,0.1621445566415786,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165152072906494,0.2368364632129669,0.166331261396408,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965664625167847,0.145899549126625,0.1391619741916656,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897392272949219,0.1416986733675003,0.6421108245849609,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557689487934112,1.0,1.0,0.0,1.0,-1.8046995401382449,1.8046969175338743,2.635831151565071e-06,1.3917917013168335,0.9578060507774352,0.9578060507774352,0.0,67.882568359375,76.0,19397.984375,0.0,543.8435668945312,1.0,283.1499938964844,284.6034240722656,291.1447448730469,292.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,24479.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384841203689575,1.0,0.0,0.0,3.19071888923645,3.190736770629883,6.793137572458363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.28173828125,0.0,1004.3601684570312,1895.4371337890625,0.0,1163.2552490234375,0.7911637425422668,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072259306907654,0.3938541710376739,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325941920280457,0.1703457534313202,0.1621445566415786,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165152072906494,0.2368364632129669,0.166331261396408,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965664625167847,0.145899549126625,0.1391619741916656,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897392272949219,0.1416986733675003,0.6421108245849609,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557689487934112,1.0,1.0,0.0,1.0,-1.8046995401382449,1.8046969175338743,2.635831151565071e-06,1.3917917013168335,0.9578060507774352,0.9578060507774352,0.0,67.882568359375,76.0,19397.984375,0.0,543.8435668945312,1.0,283.1499938964844,284.6034240722656,291.1447448730469,292.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,24479.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384841203689575,1.0,0.0,0.0,3.19071888923645,3.190736770629883,6.793137572458363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.28173828125,0.0,1004.3601684570312,1895.4371337890625,0.0,1163.2552490234375,0.7911637425422668,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152295827865601,0.394096702337265,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.737392008304596,0.174148753285408,0.1657062619924545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191220760345459,0.2394296377897262,0.1681228131055832,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018634676933289,0.1491971313953399,0.1422546356916427,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939775943756104,0.1443051993846893,0.6536520719528198,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594508171081543,1.0,1.0,0.0,1.0,-1.828987956047058,1.828985333442688,2.7054461497755256e-06,1.4108487367630005,0.9646748304367064,0.9646748304367064,0.0,68.5009994506836,79.0,19779.12890625,0.0,562.3126831054688,1.0,283.1499938964844,284.5914306640625,291.1551208496094,292.5072326660156,293.1499938964844,293.1499938964844,283.1499938964844,25572.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444708108901978,1.0,0.0,0.0,3.279954433441162,3.279973268508911,7.178421128628543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.24072265625,0.0,1089.019287109375,1895.4371337890625,0.0,1203.1396484375,0.812766432762146,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152295827865601,0.394096702337265,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.737392008304596,0.174148753285408,0.1657062619924545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191220760345459,0.2394296377897262,0.1681228131055832,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018634676933289,0.1491971313953399,0.1422546356916427,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939775943756104,0.1443051993846893,0.6536520719528198,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594508171081543,1.0,1.0,0.0,1.0,-1.828987956047058,1.828985333442688,2.7054461497755256e-06,1.4108487367630005,0.9646748304367064,0.9646748304367064,0.0,68.5009994506836,79.0,19779.12890625,0.0,562.3126831054688,1.0,283.1499938964844,284.5914306640625,291.1551208496094,292.5072326660156,293.1499938964844,293.1499938964844,283.1499938964844,25572.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444708108901978,1.0,0.0,0.0,3.279954433441162,3.279973268508911,7.178421128628543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.24072265625,0.0,1089.019287109375,1895.4371337890625,0.0,1203.1396484375,0.812766432762146,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191398859024048,0.3949398994445801,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394292950630188,0.1760993897914886,0.1675408482551574,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199833631515503,0.2407604306936264,0.1690475046634674,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7040928602218628,0.15088452398777,0.143844798207283,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957111358642578,0.1456504613161087,0.6596603393554688,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616437911987304,1.0,1.0,0.0,1.0,-1.842436671257019,1.84243392944336,2.7444498300610576e-06,1.4213958978652954,0.9681426882743835,0.9681426882743835,0.0,69.0130386352539,79.0,19988.927734375,0.0,573.2523193359375,1.0,283.1499938964844,284.58404541015625,291.162353515625,292.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,26247.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475480198860168,1.0,0.0,0.0,3.332326889038086,3.332346200942993,7.409493605337047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.45166015625,0.0,1141.0098876953125,1895.4371337890625,0.0,1223.97412109375,0.8226657509803772,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229769945144653,0.3961944878101349,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412589192390442,0.1780816167593002,0.1694086492061615,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205968141555786,0.2421139180660247,0.1699897795915603,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060812711715698,0.1525965332984924,0.1454616785049438,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972167491912842,0.1470183879137039,0.665793240070343,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640358448028564,1.0,1.0,0.0,1.0,-1.856622338294983,1.8566195964813232,2.785941660476965e-06,1.4325168132781982,0.9716857075691224,0.9716857075691224,0.0,69.64224243164062,82.0,20193.01171875,0.0,585.2225341796875,1.0,283.1499938964844,284.58270263671875,291.17010498046875,292.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,26671.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507243514060974,1.0,0.0,0.0,3.3685405254364014,3.368560314178467,7.57141151552787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.0810546875,0.0,1177.5819091796875,1895.4371337890625,0.0,1245.7127685546875,0.8341990113258362,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304389595985413,0.3997186720371246,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444127798080444,0.1821369528770446,0.1732412874698639,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212363123893738,0.2448885291814804,0.1719294488430023,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094646692276001,0.1560910791158676,0.1487731486558914,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996653079986572,0.1498128026723861,0.67838454246521,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53729248046875,285.4851379394531,1.0,0.3693200945854187,1.0,1.0,0.0,1.0,-1.8868799209594729,1.886877059936524,2.875638983823592e-06,1.4562212228775024,0.97886860370636,0.97886860370636,0.0,71.1982192993164,85.0,20633.482421875,0.0,611.9736938476562,1.0,283.1499938964844,284.5766296386719,291.1874694824219,292.58746337890625,293.1499938964844,293.1499938964844,283.1499938964844,27773.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575939059257507,1.0,0.0,0.0,3.456409454345703,3.456430196762085,7.971565878506226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.0322265625,0.0,1269.9815673828125,1895.4371337890625,0.0,1293.5230712890625,0.8554452657699585,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304389595985413,0.3997186720371246,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444127798080444,0.1821369528770446,0.1732412874698639,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212363123893738,0.2448885291814804,0.1719294488430023,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094646692276001,0.1560910791158676,0.1487731486558914,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996653079986572,0.1498128026723861,0.67838454246521,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53729248046875,285.4851379394531,1.0,0.3693200945854187,1.0,1.0,0.0,1.0,-1.8868799209594729,1.886877059936524,2.875638983823592e-06,1.4562212228775024,0.97886860370636,0.97886860370636,0.0,71.1982192993164,85.0,20633.482421875,0.0,611.9736938476562,1.0,283.1499938964844,284.5766296386719,291.1874694824219,292.58746337890625,293.1499938964844,293.1499938964844,283.1499938964844,27773.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575939059257507,1.0,0.0,0.0,3.456409454345703,3.456430196762085,7.971565878506226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.0322265625,0.0,1269.9815673828125,1895.4371337890625,0.0,1293.5230712890625,0.8554452657699585,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341684222221375,0.401964783668518,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458183765411377,0.1842653900384903,0.1752579063177108,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213223814964294,0.2463482618331909,0.172953575849533,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109291553497314,0.1579211503267288,0.1505122482776641,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006824612617493,0.1512751579284668,0.6849995255470276,285.48931884765625,284.95001220703125,296.33428955078125,288.16082763671875,296.3322448730469,297.5428161621094,285.4903564453125,1.0,0.3722529411315918,1.0,1.0,0.0,1.0,-1.903259515762329,1.90325665473938,2.924871523646289e-06,1.469044208526611,0.982616662979126,0.982616662979126,0.0,72.1299057006836,85.0,20874.4921875,0.0,627.0587158203125,1.0,283.1499938964844,284.57183837890625,291.1968688964844,292.6109313964844,293.1499938964844,293.1499938964844,283.1499938964844,28467.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613787412643433,1.0,0.0,0.0,3.509041547775269,3.509063005447388,8.216187552534393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.517578125,0.0,1327.7431640625,1895.4371337890625,0.0,1320.3184814453125,0.8653843998908997,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376420021057129,0.4043188095092773,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.747038722038269,0.1863086968660354,0.1771954298019409,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212817907333374,0.2477518916130066,0.1739389151334762,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121747732162476,0.1596755534410476,0.1521810293197631,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015209794044495,0.1526756435632705,0.6913431882858276,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751454651355743,1.0,1.0,0.0,1.0,-1.919217228889465,1.9192142486572263,2.973289610963548e-06,1.481530785560608,0.9862512946128844,0.9862512946128844,0.0,73.08404541015625,88.0,21095.623046875,0.0,642.125732421875,1.0,283.1499938964844,284.5726318359375,291.20538330078125,292.63232421875,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650531888008118,1.0,0.0,0.0,3.543457269668579,3.5434789657592773,8.378141842513287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.4404296875,0.0,1366.0928955078125,1895.4371337890625,0.0,1346.6343994140625,0.8764814734458923,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412541627883911,0.4070006906986236,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482362985610962,0.1884945034980774,0.1792710274457931,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.82114177942276,0.249255895614624,0.1749972403049469,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133751511573792,0.161549761891365,0.1539666056632995,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023037075996399,0.154170349240303,0.6981266736984253,285.5040283203125,284.95001220703125,296.4044494628906,288.1762084960937,296.4024353027344,297.551513671875,285.5051574707031,1.0,0.3783048987388611,1.0,1.0,0.0,1.0,-1.936490654945373,1.9364876747131348,3.026201738975942e-06,1.4950398206710815,0.9901092648506165,0.9901092648506165,0.0,74.1571273803711,88.0,21346.19140625,0.0,658.8157348632812,1.0,283.1499938964844,284.56884765625,291.2147216796875,292.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,29572.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669074535369873,1.0,0.0,0.0,3.5956618785858154,3.595684289932251,8.626824978819059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.5263671875,0.0,1426.17236328125,1895.4371337890625,0.0,1375.7689208984375,0.8863094449043274,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446270108222961,0.409703642129898,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492948770523071,0.1905909776687622,0.181262657046318,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209298849105835,0.2507007718086242,0.1760141104459762,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144187092781067,0.163344994187355,0.1556778699159622,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029595971107483,0.1556005775928497,0.7046220898628235,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813847601413727,1.0,1.0,0.0,1.0,-1.953204035758972,1.953200936317444,3.077892415603856e-06,1.5081043243408203,0.9938523173332214,0.9938523173332214,0.0,75.22996520996094,91.0,21575.73828125,0.0,675.3286743164062,1.0,283.1499938964844,284.57037353515625,291.2230834960937,292.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,29980.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729274988174438,1.0,0.0,0.0,3.629703044891357,3.629725694656372,8.790942729319795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.97509765625,0.0,1465.9136962890625,1895.4371337890625,0.0,1404.00537109375,0.8973127007484436,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514348745346069,0.4156389534473419,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513108849525452,0.1949793398380279,0.1854364424943924,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203355073928833,0.2537319660186767,0.1781513094902038,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163633704185486,0.1670955121517181,0.1592577546834945,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041264176368713,0.1585849374532699,0.7181966304779053,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879385590553283,1.0,1.0,0.0,1.0,-1.988510012626648,1.98850691318512,3.188670234521851e-06,1.5356813669204712,1.0,1.0,0.0,77.57984161376953,94.0,22070.369140625,0.0,711.3137817382812,1.0,283.1499938964844,284.56951904296875,291.240478515625,292.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,31108.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681048572063446,1.0,0.0,0.0,3.714839458465576,3.7148633003234863,9.20817171845556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.42626953125,0.0,1569.261962890625,1895.4371337890625,0.0,1464.5225830078125,0.9178599715232848,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514348745346069,0.4156389534473419,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513108849525452,0.1949793398380279,0.1854364424943924,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203355073928833,0.2537319660186767,0.1781513094902038,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163633704185486,0.1670955121517181,0.1592577546834945,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041264176368713,0.1585849374532699,0.7181966304779053,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879385590553283,1.0,1.0,0.0,1.0,-1.988510012626648,1.98850691318512,3.188670234521851e-06,1.5356813669204712,1.0,1.0,0.0,77.57984161376953,94.0,22070.369140625,0.0,711.3137817382812,1.0,283.1499938964844,284.56951904296875,291.240478515625,292.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,31108.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681048572063446,1.0,0.0,0.0,3.714839458465576,3.7148633003234863,9.20817171845556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.42626953125,0.0,1569.261962890625,1895.4371337890625,0.0,1464.5225830078125,0.9178599715232848,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547854900360107,0.4187517166137695,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522640228271484,0.1972129046916961,0.1875625103712082,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819987952709198,0.2552783787250519,0.1792429983615875,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172641158103943,0.1690007597208023,0.1610780358314514,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046470046043396,0.1600996851921081,0.7250936031341553,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56268310546875,285.5393981933594,1.0,0.3913088738918304,1.0,1.0,0.0,1.0,-2.0065805912017822,2.006577491760254,3.246194410166936e-06,1.5497854948043823,1.0,1.0,0.0,78.8165054321289,94.0,22326.4765625,0.0,730.2860717773438,1.0,283.1499938964844,284.5680847167969,291.2492370605469,292.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,31901.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851707696914673,1.0,0.0,0.0,3.762076616287232,3.7621009349823,9.443838848710584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.8701171875,0.0,1629.8612060546875,1895.4371337890625,0.0,1495.7464599609375,0.926594853401184,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.558109700679779,0.4219366908073425,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531936764717102,0.1994735151529312,0.1897137016057968,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196213245391846,0.2568464875221252,0.1803490072488784,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181316614151001,0.1709265708923339,0.1629175543785095,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051401734352112,0.1616303473711013,0.7320607304573059,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947308361530304,1.0,1.0,0.0,1.0,-2.024893283843994,2.0248899459838867,3.3050525871658465e-06,1.5640712976455688,1.0,1.0,0.0,80.0882339477539,97.0,22573.103515625,0.0,749.8837890625,1.0,283.1499938964844,284.5722045898437,291.2575988769531,292.771484375,293.1499938964844,293.1499938964844,283.1499938964844,32406.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892676949501038,1.0,0.0,0.0,3.7917537689208975,3.791778564453125,9.593421737008612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.42041015625,0.0,1668.738037109375,1895.4371337890625,0.0,1527.10693359375,0.9366636276245116,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646975040435791,0.4284404814243316,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550339698791504,0.204075276851654,0.1940945982933044,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188889026641846,0.2600475251674652,0.1826085299253463,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198198437690735,0.1748394668102264,0.1666570007801056,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061006426811218,0.1647408604621887,0.7462251782417297,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017026722431183,1.0,1.0,0.0,1.0,-2.0621800422668457,2.062176465988159,3.426645434956299e-06,1.593138337135315,1.0,1.0,0.0,82.71659088134766,100.0,23085.181640625,0.0,790.8936157226562,1.0,283.1499938964844,284.5775451660156,291.27471923828125,292.8187561035156,293.1499938964844,293.1499938964844,283.04998779296875,33636.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975027918815613,1.0,0.0,0.0,3.863051891326904,3.8630776405334473,9.95759251054551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.2001953125,0.0,1764.6536865234375,1895.4371337890625,0.0,1591.1016845703125,0.9531320929527284,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646975040435791,0.4284404814243316,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550339698791504,0.204075276851654,0.1940945982933044,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188889026641846,0.2600475251674652,0.1826085299253463,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198198437690735,0.1748394668102264,0.1666570007801056,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061006426811218,0.1647408604621887,0.7462251782417297,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017026722431183,1.0,1.0,0.0,1.0,-2.0621800422668457,2.062176465988159,3.426645434956299e-06,1.593138337135315,1.0,1.0,0.0,82.71659088134766,100.0,23085.181640625,0.0,790.8936157226562,1.0,283.1499938964844,284.5775451660156,291.27471923828125,292.8187561035156,293.1499938964844,293.1499938964844,283.04998779296875,33636.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975027918815613,1.0,0.0,0.0,3.863051891326904,3.8630776405334473,9.95759251054551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.2001953125,0.0,1764.6536865234375,1895.4371337890625,0.0,1591.1016845703125,0.9531320929527284,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704958438873291,0.4350090324878692,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.756575882434845,0.208440288901329,0.1983096599578857,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.817959725856781,0.2629806399345398,0.1847411096096038,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212002873420715,0.1785379648208618,0.170244961977005,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067850828170776,0.1676558405160904,0.7597566246986389,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5675048828125,285.51904296875,1.0,0.4085056483745575,1.0,1.0,0.0,1.0,-2.098252773284912,2.0982491970062256,3.546527977960068e-06,1.6212434768676758,1.0,1.0,0.0,85.37477111816406,100.0,23749.25390625,0.0,832.23681640625,1.0,283.05242919921875,284.5010681152344,291.3125,292.90936279296875,293.1499938964844,293.1499938964844,283.04998779296875,34616.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110200524330139,1.0,0.0,0.0,3.91890287399292,3.9189293384552,1.0247601949231466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.3896484375,0.0,1842.304443359375,1895.4371337890625,0.0,1698.7828369140625,0.9647515416145324,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707294344902039,0.4352951943874359,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566288709640503,0.2086215317249298,0.1984827369451522,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179091215133667,0.2631010711193084,0.1848264038562774,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212468385696411,0.1786911487579345,0.1703919619321823,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068015336990356,0.1677757799625396,0.7603067755699158,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087900519371032,1.0,1.0,0.0,1.0,-2.0997440814971924,2.099740505218506,3.55153065356717e-06,1.6224045753479004,1.0,1.0,0.0,85.48938751220703,103.0,23769.28125,0.0,833.989990234375,1.0,283.0520935058594,284.50115966796875,291.312255859375,292.90972900390625,293.1499938964844,293.1499938964844,282.75,34644.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114203572273254,1.0,0.0,0.0,3.9204936027526855,3.920520305633545,1.0255923825752689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.98974609375,0.0,1844.549072265625,1895.4371337890625,0.0,1702.0196533203125,0.9651299715042114,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751267671585083,0.4431563019752502,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572579383850098,0.2127451598644256,0.20258229970932,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815890908241272,0.2655122578144073,0.1867022067308426,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.721756100654602,0.1821542680263519,0.1738601922988891,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064768075942993,0.1703955382108688,0.7730259299278259,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158647656440735,1.0,1.0,0.0,1.0,-2.135805606842041,2.1358020305633545,3.673693072414608e-06,1.6504969596862793,1.0,1.0,0.0,88.5340347290039,106.0,24785.439453125,0.0,878.0473022460938,1.0,282.75604248046875,284.2568054199219,291.36767578125,293.05670166015625,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359927296638489,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.65380859375,0.0,1888.2918701171875,1895.4371337890625,0.0,1905.5450439453125,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751267671585083,0.4431563019752502,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572579383850098,0.2127451598644256,0.20258229970932,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815890908241272,0.2655122578144073,0.1867022067308426,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.721756100654602,0.1821542680263519,0.1738601922988891,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064768075942993,0.1703955382108688,0.7730259299278259,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158647656440735,1.0,1.0,0.0,1.0,-2.135805606842041,2.1358020305633545,3.673693072414608e-06,1.6504969596862793,1.0,1.0,0.0,88.5340347290039,106.0,24785.439453125,0.0,878.0473022460938,1.0,282.75604248046875,284.2568054199219,291.36767578125,293.05670166015625,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359927296638489,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.65380859375,0.0,1888.2918701171875,1895.4371337890625,0.0,1905.5450439453125,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.577910840511322,0.4521383047103882,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567413449287415,0.2164496928453445,0.2062566727399826,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126489520072937,0.2673557996749878,0.1881353557109832,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211767435073853,0.1852185428142547,0.176930233836174,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048769593238831,0.1725599020719528,0.7836296558380127,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.422775000333786,1.0,1.0,0.0,1.0,-2.169153213500977,2.169149398803711,3.788610229094047e-06,1.6764543056488037,1.0,1.0,0.0,91.85755920410156,109.0,25785.853515625,0.0,921.8491821289062,1.0,282.4559631347656,284.0099182128906,291.3756408691406,293.1347351074219,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578589916229248,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.603515625,0.0,1914.6964111328125,1895.4371337890625,0.0,2093.820068359375,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.577910840511322,0.4521383047103882,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567413449287415,0.2164496928453445,0.2062566727399826,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126489520072937,0.2673557996749878,0.1881353557109832,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211767435073853,0.1852185428142547,0.176930233836174,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048769593238831,0.1725599020719528,0.7836296558380127,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.422775000333786,1.0,1.0,0.0,1.0,-2.169153213500977,2.169149398803711,3.788610229094047e-06,1.6764543056488037,1.0,1.0,0.0,91.85755920410156,109.0,25785.853515625,0.0,921.8491821289062,1.0,282.4559631347656,284.0099182128906,291.3756408691406,293.1347351074219,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578589916229248,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.603515625,0.0,1914.6964111328125,1895.4371337890625,0.0,2093.820068359375,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788698196411133,0.4567608833312988,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563228011131287,0.2182134091854095,0.2080121785402298,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108683228492737,0.2681754231452942,0.1887813210487365,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207229733467102,0.1866605728864669,0.178381398320198,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038670778274536,0.1735314130783081,0.7884287238121033,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261514842510223,1.0,1.0,0.0,1.0,-2.1850974559783936,2.185093641281128,3.844212187686935e-06,1.68885600566864,0.9995031952857972,0.9995031952857972,0.0,93.55809020996094,109.0,26548.01171875,0.0,943.6332397460938,1.0,282.1932983398437,283.8065185546875,291.4071350097656,293.2664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701544761657715,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.76025390625,0.0,1923.604248046875,1895.4371337890625,0.0,2202.210205078125,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794987678527832,0.4615769684314728,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556883096694946,0.2198994159698486,0.209664300084114,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088418245315552,0.2689016759395599,0.1893287748098373,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.720058798789978,0.1880262047052383,0.1797354519367218,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026122212409973,0.1744147092103958,0.7927256226539612,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294610619544983,1.0,1.0,0.0,1.0,-2.200312376022339,2.200308561325073,3.897672741004499e-06,1.7006893157958984,0.9985401630401612,0.9985401630401612,0.0,95.30702209472656,112.0,26774.5625,0.0,965.1581420898438,1.0,282.15582275390625,283.76513671875,291.374267578125,293.1930847167969,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753102779388428,1.0,0.0,0.0,3.979386329650879,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.720703125,0.0,1929.4278564453125,1895.4371337890625,0.0,2248.1376953125,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801191329956055,0.4710597097873688,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544581890106201,0.2231864035129547,0.2129011303186416,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.804811954498291,0.2702662348747253,0.1903812438249588,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187314629554749,0.1906616240739822,0.1823623329401016,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000982165336609,0.1760832369327545,0.8008579015731812,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359103441238403,1.0,1.0,0.0,1.0,-2.22977876663208,2.2297749519348145,4.002306923212018e-06,1.723591446876526,0.9931590557098388,0.9931590557098388,0.0,98.78630065917967,100.0,27753.623046875,0.0,1007.9533081054688,1.0,281.8558654785156,283.52362060546875,291.3789978027344,293.25457763671875,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899407744407654,1.0,0.0,0.0,3.979935884475708,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.98193359375,0.0,1932.194091796875,1895.4371337890625,0.0,2379.83447265625,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801191329956055,0.4710597097873688,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544581890106201,0.2231864035129547,0.2129011303186416,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.804811954498291,0.2702662348747253,0.1903812438249588,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187314629554749,0.1906616240739822,0.1823623329401016,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000982165336609,0.1760832369327545,0.8008579015731812,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359103441238403,1.0,1.0,0.0,1.0,-2.22977876663208,2.2297749519348145,4.002306923212018e-06,1.723591446876526,0.9931590557098388,0.9931590557098388,0.0,98.78630065917967,100.0,27753.623046875,0.0,1007.9533081054688,1.0,281.8558654785156,283.52362060546875,291.3789978027344,293.25457763671875,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899407744407654,1.0,0.0,0.0,3.979935884475708,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.98193359375,0.0,1932.194091796875,1895.4371337890625,0.0,2379.83447265625,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.581417441368103,0.468076080083847,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594507336616516,0.2263346761465072,0.2158709466457367,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077582120895386,0.2714721262454986,0.1912244111299514,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230724096298218,0.1931472420692443,0.184711292386055,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037879228591919,0.1776136010885238,0.8077026605606079,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.461669921875,1.0,0.4365611672401428,1.0,1.0,0.0,1.0,-2.241837739944458,2.2418336868286133,4.045926743856398e-06,1.7331806421279907,0.9848619103431702,0.9848619103431702,0.0,98.3192367553711,103.0,28560.005859375,0.0,1018.5296630859376,1.0,281.5558776855469,283.2763366699219,291.38897705078125,293.3163757324219,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030139207839966,1.0,0.0,0.0,3.971516132354736,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.79248046875,0.0,1923.19140625,1895.4371337890625,0.0,2499.012939453125,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.581417441368103,0.468076080083847,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594507336616516,0.2263346761465072,0.2158709466457367,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077582120895386,0.2714721262454986,0.1912244111299514,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230724096298218,0.1931472420692443,0.184711292386055,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037879228591919,0.1776136010885238,0.8077026605606079,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.461669921875,1.0,0.4365611672401428,1.0,1.0,0.0,1.0,-2.241837739944458,2.2418336868286133,4.045926743856398e-06,1.7331806421279907,0.9848619103431702,0.9848619103431702,0.0,98.3192367553711,103.0,28560.005859375,0.0,1018.5296630859376,1.0,281.5558776855469,283.2763366699219,291.38897705078125,293.3163757324219,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030139207839966,1.0,0.0,0.0,3.971516132354736,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.79248046875,0.0,1923.19140625,1895.4371337890625,0.0,2499.012939453125,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
