time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839349031448364,0.4679005742073059,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.762701690196991,0.2290952503681183,0.2186030745506286,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087821006774902,0.2722799181938171,0.1918798983097076,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256975769996643,0.1952292174100875,0.1868104189634323,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056524157524109,0.1787684559822082,0.8134841322898865,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387565553188324,1.0,1.0,0.0,1.0,-2.2551543712615967,2.255150318145752,4.093773441127269e-06,1.7434149980545044,0.9738990068435668,0.9738990068435668,0.0,98.66089630126952,106.0,29458.5390625,0.0,1033.6239013671875,1.0,281.2559814453125,283.03790283203125,291.4008483886719,293.3791809082031,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814653217792511,1.0,0.0,0.0,3.9538824558258057,3.9539096355438232,1.0431356258777669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.67919921875,0.0,1902.3037109375,1895.4371337890625,0.0,2606.108642578125,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839349031448364,0.4679005742073059,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.762701690196991,0.2290952503681183,0.2186030745506286,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087821006774902,0.2722799181938171,0.1918798983097076,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256975769996643,0.1952292174100875,0.1868104189634323,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056524157524109,0.1787684559822082,0.8134841322898865,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387565553188324,1.0,1.0,0.0,1.0,-2.2551543712615967,2.255150318145752,4.093773441127269e-06,1.7434149980545044,0.9738990068435668,0.9738990068435668,0.0,98.66089630126952,106.0,29458.5390625,0.0,1033.6239013671875,1.0,281.2559814453125,283.03790283203125,291.4008483886719,293.3791809082031,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814653217792511,1.0,0.0,0.0,3.9538824558258057,3.9539096355438232,1.0431356258777669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.67919921875,0.0,1902.3037109375,1895.4371337890625,0.0,2606.108642578125,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.5849863886833191,0.4702467918395996,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.763390302658081,0.2307620495557785,0.2202984541654586,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.8078413605690002,0.2725644409656524,0.1921702772378921,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.726037323474884,0.1963895112276077,0.1880314797163009,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.7052667737007141,0.1792628169059753,0.81629478931427,284.0824890136719,284.95001220703125,297.1639099121094,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407939910888672,1.0,1.0,0.0,1.0,-2.2652010917663574,2.2651968002319336,4.130195520701818e-06,1.751209020614624,0.9640450477600098,0.9640450477600098,0.0,99.61227416992188,106.0,30371.10546875,0.0,1047.7869873046875,1.0,280.96856689453125,282.819091796875,291.4360656738281,293.4916687011719,293.1499938964844,293.1499938964844,280.95001220703125,36696.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256233930587769,1.0,0.0,0.0,3.9354052543640137,3.9354324340820312,1.0334089211028186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.7861328125,0.0,1880.1011962890625,1895.4371337890625,0.0,2707.74267578125,0.9697868824005128,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852454304695129,0.4716003239154815,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.763347864151001,0.2313804775476455,0.2208954989910125,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071486949920654,0.2726511359214782,0.1922317147254943,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258797883987427,0.1968020051717758,0.1884404271841049,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047857046127319,0.1794094443321228,0.817060112953186,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718688964844,1.0,0.4416679143905639,1.0,1.0,0.0,1.0,-2.269028186798096,2.269024133682251,4.144109880144242e-06,1.7541749477386477,0.9606168270111084,0.9606168270111084,0.0,100.1042938232422,109.0,30449.716796875,0.0,1053.712646484375,1.0,280.9560852050781,282.810302734375,291.419921875,293.45635986328125,293.1499938964844,293.1499938964844,280.6499938964844,36753.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265500664710999,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.028949668580026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.93212890625,0.0,1869.6798095703125,1895.4371337890625,0.0,2716.354248046875,0.9679190516471864,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.585386335849762,0.4742799997329712,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631198763847351,0.2324179410934448,0.2219505310058593,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057785630226135,0.2727483212947845,0.1923571676015854,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.725450336933136,0.1974702924489975,0.1891490817070007,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037569284439087,0.179604023694992,0.8183058500289917,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433062076568603,1.0,1.0,0.0,1.0,-2.276012659072876,2.276008367538452,4.169570729573024e-06,1.759589910507202,0.952461302280426,0.952461302280426,0.0,101.06455993652344,109.0,31276.3203125,0.0,1064.814453125,1.0,280.69451904296875,282.6224670410156,291.45977783203125,293.59814453125,293.1499938964844,293.1499938964844,280.6499938964844,36899.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355445861816406,1.0,0.0,0.0,3.9098093509674072,3.9098362922668457,1.0200100177826243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.2607421875,0.0,1849.098388671875,1895.4371337890625,0.0,2800.117919921875,0.964123547077179,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.58509761095047,0.4775198400020599,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624777555465698,0.2333687543869018,0.2228993773460388,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.803959846496582,0.272756963968277,0.1923953294754028,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246361970901489,0.1980484277009964,0.1897522658109665,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022904753684998,0.1797036230564117,0.8190442323684692,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450189769268036,1.0,1.0,0.0,1.0,-2.2827017307281494,2.2826974391937256,4.194036591798067e-06,1.7647784948349,0.9449303150177002,0.9449303150177002,0.0,102.17950439453124,97.0,31429.62109375,0.0,1076.263427734375,1.0,280.6562194824219,282.5881652832031,291.43927001953125,293.5354309082031,293.1499938964844,293.1499938964844,280.3500061035156,37035.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388950228691101,1.0,0.0,0.0,3.889583826065064,3.889610528945923,1.0094843219121683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.55126953125,0.0,1824.66748046875,1895.4371337890625,0.0,2831.39306640625,0.959681749343872,1.0,0.0,3.0,1.0,0.0
12215220,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851961970329285,0.472531795501709,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670325636863708,0.2351302504539489,0.2245567589998245,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067344427108765,0.2726544141769409,0.1923185288906097,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281057238578796,0.1990452408790588,0.1906940788030624,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049428820610046,0.1797337383031845,0.8191920518875122,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.4430585503578186,1.0,1.0,0.0,1.0,-2.2799367904663086,2.2799324989318848,4.184281351626851e-06,1.7628427743911743,0.9268115758895874,0.9268115758895874,0.0,100.6999740600586,100.0,32300.369140625,0.0,1067.5582275390625,1.0,280.3565979003906,282.3681640625,291.4558410644531,293.6099548339844,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511717915534973,1.0,0.0,0.0,3.8404111862182617,3.840437412261963,9.8412158422434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.7802734375,0.0,1766.2091064453125,1895.4371337890625,0.0,2946.2470703125,0.9488212466239928,1.0,0.0,3.0,1.0,0.0
12215280,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851961970329285,0.472531795501709,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670325636863708,0.2351302504539489,0.2245567589998245,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067344427108765,0.2726544141769409,0.1923185288906097,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281057238578796,0.1990452408790588,0.1906940788030624,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049428820610046,0.1797337383031845,0.8191920518875122,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.4430585503578186,1.0,1.0,0.0,1.0,-2.2799367904663086,2.2799324989318848,4.184281351626851e-06,1.7628427743911743,0.9268115758895874,0.9268115758895874,0.0,100.6999740600586,100.0,32300.369140625,0.0,1067.5582275390625,1.0,280.3565979003906,282.3681640625,291.4558410644531,293.6099548339844,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511717915534973,1.0,0.0,0.0,3.8404111862182617,3.840437412261963,9.8412158422434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.7802734375,0.0,1766.2091064453125,1895.4371337890625,0.0,2946.2470703125,0.9488212466239928,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5860384702682495,0.4710052013397217,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.565673828125,0.7688104510307312,0.2359980195760727,0.2253847122192382,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.8075404763221741,0.2725636661052704,0.1922664046287536,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293598651885986,0.1995104402303695,0.191142201423645,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057117223739624,0.1797017902135849,0.81907719373703,283.5632019042969,284.95001220703125,297.3480224609375,288.4194641113281,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428852796554565,1.0,1.0,0.0,1.0,-2.279426097869873,2.2794220447540283,4.182199973001843e-06,1.7623251676559448,0.915912926197052,0.915912926197052,0.0,100.25301361083984,100.0,33118.7109375,0.0,1065.283935546875,1.0,280.0938720703125,282.1866760253906,291.4906311035156,293.7422180175781,293.1499938964844,293.1499938964844,280.04998779296875,37561.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598463535308838,1.0,0.0,0.0,3.809805154800415,3.809830904006958,9.68498170550447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.69091796875,0.0,1730.5281982421875,1895.4371337890625,0.0,3027.564208984375,0.9420420527458192,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866272449493408,0.4709356129169464,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696710824966431,0.2367621660232544,0.2261039614677429,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074371218681335,0.2724253833293915,0.1921647489070892,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.729824423789978,0.1998961716890335,0.191509336233139,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056496143341064,0.1796252578496933,0.8187513947486877,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5263671875,1.0,0.4430128335952759,1.0,1.0,0.0,1.0,-2.28013277053833,2.2801287174224854,4.184741101198597e-06,1.762848138809204,0.9063144326210022,0.9063144326210022,0.0,100.25385284423828,103.0,33189.60546875,0.0,1066.0384521484375,1.0,280.0570983886719,282.1578369140625,291.4682312011719,293.6759948730469,293.1499938964844,293.1499938964844,279.75,37738.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624914884567261,1.0,0.0,0.0,3.7771425247192383,3.777168035507202,9.519629315946075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.208984375,0.0,1692.736572265625,1895.4371337890625,0.0,3052.374267578125,0.9348679184913636,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870101451873779,0.4739772081375122,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695515155792236,0.2381496131420135,0.2274590134620666,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.8054651021957397,0.2721659243106842,0.192015454173088,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291809916496277,0.200567677617073,0.192195251584053,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038791179656982,0.1794437915086746,0.8181856870651245,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.4026184082031,1.0,0.4438468813896179,0.831916093826294,0.831916093826294,0.3566359877586365,1.0,-2.285372257232666,1.6481692790985107,0.6372030377388,1.132096767425537,0.8866117000579834,0.8866117000579834,0.0,100.95307159423828,103.0,34557.25390625,0.0,1072.239013671875,1.0,279.76123046875,281.9849853515625,291.4912109375,293.77105712890625,293.1499938964844,293.1499938964844,279.75,38106.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734719753265381,1.0,0.0,0.0,3.707547187805176,3.707572221755981,9.172055115413968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.50537109375,0.0,1614.1522216796875,1895.4371337890625,0.0,3155.376708984375,0.9195497035980223,1.0,0.0,3.0,1.0,0.0
12215520,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870358347892761,0.4744740128517151,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694684863090515,0.2383398711681366,0.2276242822408676,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051528930664062,0.2721643149852752,0.1919988393783569,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290417551994324,0.2006660848855972,0.1922775357961654,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035960555076599,0.179437056183815,0.8181103467941284,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439919888973236,0.8114784359931946,0.8114784359931946,0.4000000059604645,1.0,-2.2861545085906982,1.5417747497558594,0.7443797588348389,1.0257833003997805,0.884506344795227,0.884506344795227,0.0,101.07827758789062,106.0,34670.30859375,0.0,1073.27685546875,1.0,279.75750732421875,281.9920654296875,291.4862060546875,293.762939453125,293.1499938964844,293.1499938964844,280.04998779296875,38131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737999796867371,1.0,0.0,0.0,3.698551416397095,3.698576211929321,9.127599582825496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.38427734375,0.0,1604.0211181640625,1895.4371337890625,0.0,3158.452880859375,0.9175652861595154,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896558165550232,0.4771643280982971,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705299854278564,0.2410500049591064,0.229855939745903,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043524026870728,0.2733654379844665,0.1925266236066818,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293497323989868,0.2023943662643432,0.1936330050230026,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027859091758728,0.1801486909389495,0.8200691342353821,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459188878536224,0.6229569315910339,0.6229569315910339,0.800000011920929,1.0,-2.2966694831848145,0.9862048625946044,1.31046462059021,0.4687136113643646,0.8703793287277222,0.8703793287277222,0.0,102.00687408447266,109.0,34593.5390625,0.0,1087.232421875,1.0,280.042236328125,282.3171691894531,291.4232177734375,293.62646484375,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86165452003479,1.0,0.0,0.0,3.6217234134674072,3.621747493743897,8.752333542361157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.07421875,0.0,1516.96533203125,1895.4371337890625,0.0,3044.5234375,0.9004058837890625,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896558165550232,0.4771643280982971,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705299854278564,0.2410500049591064,0.229855939745903,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043524026870728,0.2733654379844665,0.1925266236066818,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293497323989868,0.2023943662643432,0.1936330050230026,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027859091758728,0.1801486909389495,0.8200691342353821,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459188878536224,0.6229569315910339,0.6229569315910339,0.800000011920929,1.0,-2.2966694831848145,0.9862048625946044,1.31046462059021,0.4687136113643646,0.8703793287277222,0.8703793287277222,0.0,102.00687408447266,109.0,34593.5390625,0.0,1087.232421875,1.0,280.042236328125,282.3171691894531,291.4232177734375,293.62646484375,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86165452003479,1.0,0.0,0.0,3.6217234134674072,3.621747493743897,8.752333542361157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.07421875,0.0,1516.96533203125,1895.4371337890625,0.0,3044.5234375,0.9004058837890625,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920644998550415,0.4778352081775665,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718921303749084,0.2427870631217956,0.2313895374536514,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048828840255737,0.2744201123714447,0.193169355392456,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.730243980884552,0.2036006450653076,0.19467793405056,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032322883605957,0.180829182267189,0.8226999044418335,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472946226596832,0.5286961793899536,0.5286961793899536,1.0,1.0,-2.3045012950897217,0.8706610798835754,1.433840274810791,0.3515394628047943,0.8650961518287659,0.8650961518287659,0.0,102.40998077392578,109.0,33883.1015625,0.0,1097.4986572265625,1.0,280.297607421875,282.5313415527344,291.3962707519531,293.5028686523437,293.1499938964844,293.1499938964844,280.3500061035156,37907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528581857681274,1.0,0.0,0.0,3.586127996444702,3.586151599884033,8.581137649343873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9013671875,0.0,1477.28515625,1895.4371337890625,0.0,2962.048095703125,0.8924525380134583,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949545502662659,0.4785294830799103,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734840512275696,0.2447065114974975,0.2331442683935165,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056679368019104,0.2756781578063965,0.1940025985240936,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313516139984131,0.2049735337495803,0.195922240614891,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039379477500916,0.1816775202751159,0.8262398838996887,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3285217285156,283.9915466308594,1.0,0.4489083588123321,0.5431950092315674,0.5431950092315674,1.0,1.0,-2.3141894340515137,0.8838950991630554,1.430294394493103,0.3625516891479492,0.859643816947937,0.859643816947937,0.0,102.89730072021484,112.0,33880.16015625,0.0,1109.89990234375,1.0,280.3412170410156,282.61376953125,291.4295654296875,293.58258056640625,293.1499938964844,293.1499938964844,280.6499938964844,37786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493315577507019,1.0,0.0,0.0,3.553790330886841,3.5538136959075928,8.427075499639614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.62353515625,0.0,1441.7557373046875,1895.4371337890625,0.0,2929.010009765625,0.885138750076294,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011202931404114,0.4805395007133484,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766146659851074,0.2487869262695312,0.2369318455457687,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071415424346924,0.2784245610237121,0.1958702802658081,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.733551025390625,0.2079408764839172,0.1986706554889679,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054170370101929,0.183622345328331,0.8346665501594543,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391357421875,1.0,0.4527453780174255,0.5721926689147949,0.5721926689147949,1.0,1.0,-2.336818218231201,0.9277055859565736,1.409112572669983,0.4012345671653747,0.8520240783691406,0.8520240783691406,0.0,104.15777587890624,115.0,33159.80859375,0.0,1139.67041015625,1.0,280.640625,282.9004211425781,291.4472961425781,293.5542297363281,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379929065704346,1.0,0.0,0.0,3.497258186340332,3.497281074523926,8.161099458448007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.04248046875,0.0,1380.3736572265625,1895.4371337890625,0.0,2822.96875,0.8723694682121277,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011202931404114,0.4805395007133484,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766146659851074,0.2487869262695312,0.2369318455457687,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071415424346924,0.2784245610237121,0.1958702802658081,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.733551025390625,0.2079408764839172,0.1986706554889679,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054170370101929,0.183622345328331,0.8346665501594543,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391357421875,1.0,0.4527453780174255,0.5721926689147949,0.5721926689147949,1.0,1.0,-2.336818218231201,0.9277055859565736,1.409112572669983,0.4012345671653747,0.8520240783691406,0.8520240783691406,0.0,104.15777587890624,115.0,33159.80859375,0.0,1139.67041015625,1.0,280.640625,282.9004211425781,291.4472961425781,293.5542297363281,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379929065704346,1.0,0.0,0.0,3.497258186340332,3.497281074523926,8.161099458448007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.04248046875,0.0,1380.3736572265625,1895.4371337890625,0.0,2822.96875,0.8723694682121277,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074813008308411,0.4833618402481079,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795644402503967,0.2531256079673767,0.2409948408603668,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084083795547485,0.2814401984214782,0.197945237159729,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356148958206177,0.2111310064792633,0.2016630321741104,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.706836462020874,0.185816079378128,0.8443809747695923,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572602212429046,0.6011903285980225,0.6011903285980225,1.0,1.0,-2.3628437519073486,0.967983603477478,1.3948602676391602,0.4356392920017242,0.8476514220237732,0.8476514220237732,0.0,105.76495361328124,118.0,32502.5546875,0.0,1175.201416015625,1.0,280.94012451171875,283.1824951171875,291.4657897949219,293.5311889648437,293.1499938964844,293.1499938964844,281.25,37107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275105357170105,1.0,0.0,0.0,3.4544899463653564,3.454512357711792,7.962715358189598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.81689453125,0.0,1334.177978515625,1895.4371337890625,0.0,2725.283203125,0.8626128435134888,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074813008308411,0.4833618402481079,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795644402503967,0.2531256079673767,0.2409948408603668,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084083795547485,0.2814401984214782,0.197945237159729,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356148958206177,0.2111310064792633,0.2016630321741104,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.706836462020874,0.185816079378128,0.8443809747695923,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572602212429046,0.6011903285980225,0.6011903285980225,1.0,1.0,-2.3628437519073486,0.967983603477478,1.3948602676391602,0.4356392920017242,0.8476514220237732,0.8476514220237732,0.0,105.76495361328124,118.0,32502.5546875,0.0,1175.201416015625,1.0,280.94012451171875,283.1824951171875,291.4657897949219,293.5311889648437,293.1499938964844,293.1499938964844,281.25,37107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275105357170105,1.0,0.0,0.0,3.4544899463653564,3.454512357711792,7.962715358189598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.81689453125,0.0,1334.177978515625,1895.4371337890625,0.0,2725.283203125,0.8626128435134888,1.0,0.0,3.0,1.0,0.0
12216060,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139004230499268,0.4868541955947876,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823340892791748,0.2576756775379181,0.245272696018219,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094989657402039,0.2846763432025909,0.2001871615648269,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375311851501465,0.2144908159971237,0.2048326134681701,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081555724143982,0.1881928592920303,0.855011522769928,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623139500617981,0.5987797379493713,0.5987797379493713,1.0,1.0,-2.3914473056793213,0.979732632637024,1.411714792251587,0.4409785866737366,0.8465233445167542,0.8465233445167542,0.0,107.65553283691406,121.0,31926.21875,0.0,1215.66162109375,1.0,281.2397766113281,283.4598693847656,291.4842834472656,293.512939453125,293.1499938964844,293.1499938964844,281.54998779296875,36697.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179090619087219,1.0,0.0,0.0,3.427100419998169,3.4271223545074463,7.836947588657495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.21484375,0.0,1303.931884765625,1895.4371337890625,0.0,2636.208984375,0.8562288284301758,1.0,0.0,3.0,1.0,0.0
12216120,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139004230499268,0.4868541955947876,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823340892791748,0.2576756775379181,0.245272696018219,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094989657402039,0.2846763432025909,0.2001871615648269,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375311851501465,0.2144908159971237,0.2048326134681701,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081555724143982,0.1881928592920303,0.855011522769928,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623139500617981,0.5987797379493713,0.5987797379493713,1.0,1.0,-2.3914473056793213,0.979732632637024,1.411714792251587,0.4409785866737366,0.8465233445167542,0.8465233445167542,0.0,107.65553283691406,121.0,31926.21875,0.0,1215.66162109375,1.0,281.2397766113281,283.4598693847656,291.4842834472656,293.512939453125,293.1499938964844,293.1499938964844,281.54998779296875,36697.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179090619087219,1.0,0.0,0.0,3.427100419998169,3.4271223545074463,7.836947588657495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.21484375,0.0,1303.931884765625,1895.4371337890625,0.0,2636.208984375,0.8562288284301758,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620430588722229,0.4908608794212341,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7849812507629395,0.2624271810054779,0.2497463226318359,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104795217514038,0.2881204187870025,0.2025782316923141,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393444776535034,0.2180055677890777,0.2081556767225265,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093974351882935,0.1907266825437545,0.8663926124572754,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.4360656738281,284.97509765625,1.0,0.4677913188934326,0.5963691473007202,0.5963691473007202,1.0,1.0,-2.422170400619507,0.9914721250534058,1.430698275566101,0.4458315372467041,0.8486952781677246,0.8486952781677246,0.0,109.7814712524414,124.0,31501.330078125,0.0,1260.46923828125,1.0,281.53955078125,283.7373352050781,291.5043334960937,293.5044250488281,293.1499938964844,293.1499938964844,281.8500061035156,36263.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094966411590576,1.0,0.0,0.0,3.416054010391236,3.4160757064819336,7.786508149365545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.67041015625,0.0,1289.9779052734375,1895.4371337890625,0.0,2558.558837890625,0.8534383773803711,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620430588722229,0.4908608794212341,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7849812507629395,0.2624271810054779,0.2497463226318359,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104795217514038,0.2881204187870025,0.2025782316923141,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393444776535034,0.2180055677890777,0.2081556767225265,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093974351882935,0.1907266825437545,0.8663926124572754,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.4360656738281,284.97509765625,1.0,0.4677913188934326,0.5963691473007202,0.5963691473007202,1.0,1.0,-2.422170400619507,0.9914721250534058,1.430698275566101,0.4458315372467041,0.8486952781677246,0.8486952781677246,0.0,109.7814712524414,124.0,31501.330078125,0.0,1260.46923828125,1.0,281.53955078125,283.7373352050781,291.5043334960937,293.5044250488281,293.1499938964844,293.1499938964844,281.8500061035156,36263.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094966411590576,1.0,0.0,0.0,3.416054010391236,3.4160757064819336,7.786508149365545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.67041015625,0.0,1289.9779052734375,1895.4371337890625,0.0,2558.558837890625,0.8534383773803711,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.62372887134552,0.4930524826049804,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862343192100525,0.2648621201515198,0.2520327270030975,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109027147293091,0.2898994982242584,0.2038072198629379,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401911020278931,0.219805970788002,0.2098538130521774,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099622488021851,0.19204081594944,0.8722724318504333,285.134521484375,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706580340862274,0.5951638221740723,0.5951638221740723,1.0,1.0,-2.4381299018859863,0.9975851774215698,1.4405447244644165,0.4483681917190552,0.8514983057975769,0.8514983057975769,0.0,110.92717742919922,124.0,31010.552734375,0.0,1284.313720703125,1.0,281.7919311523437,283.9372253417969,291.4883728027344,293.4104919433594,293.1499938964844,293.1499938964844,281.8500061035156,36032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034389019012451,1.0,0.0,0.0,3.416449069976806,3.416470766067505,7.788308948875056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.765625,0.0,1288.7529296875,1895.4371337890625,0.0,2502.90771484375,0.8533849120140076,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271510124206543,0.4951827228069305,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876042723655701,0.2673743963241577,0.2544109225273132,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114539384841919,0.2917641401290893,0.2051142901182174,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411378622055054,0.2216675132513046,0.2116244882345199,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.710643470287323,0.1934207826852798,0.8784996271133423,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186889648437,1.0,0.4736078083515167,0.5944666266441345,0.5944666266441345,1.0,1.0,-2.454724073410034,1.0044240951538086,1.4502999782562256,0.4514830708503723,0.8541169762611389,0.8541169762611389,0.0,112.0815658569336,127.0,31156.623046875,0.0,1309.242919921875,1.0,281.8394775390625,284.0101013183594,291.5257568359375,293.5043029785156,293.1499938964844,293.1499938964844,282.1499938964844,35826.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027263879776001,1.0,0.0,0.0,3.4215383529663086,3.421560287475586,7.811531190782262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.51171875,0.0,1292.3193359375,1895.4371337890625,0.0,2496.37841796875,0.8543041348457336,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340787410736084,0.4997038245201111,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902394533157349,0.2724950015544891,0.2592465281486511,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124558329582214,0.2955764532089233,0.2077747881412506,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429423928260803,0.2254555076360702,0.2152197211980819,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.711932361125946,0.1962533444166183,0.8912798762321472,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796984791755676,0.593072235584259,0.593072235584259,1.0,1.0,-2.4888339042663574,1.018553614616394,1.4702802896499634,0.4579610228538513,0.8626670837402344,0.8626670837402344,0.0,114.5173797607422,130.0,30829.892578125,0.0,1361.687744140625,1.0,282.1396484375,284.27471923828125,291.54461669921875,293.5040588378906,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971161007881165,1.0,0.0,0.0,3.4428257942199707,3.442847728729248,7.90903300185164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.103515625,0.0,1310.480224609375,1895.4371337890625,0.0,2445.087890625,0.8586949706077576,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340787410736084,0.4997038245201111,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902394533157349,0.2724950015544891,0.2592465281486511,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124558329582214,0.2955764532089233,0.2077747881412506,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429423928260803,0.2254555076360702,0.2152197211980819,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.711932361125946,0.1962533444166183,0.8912798762321472,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796984791755676,0.593072235584259,0.593072235584259,1.0,1.0,-2.4888339042663574,1.018553614616394,1.4702802896499634,0.4579610228538513,0.8626670837402344,0.8626670837402344,0.0,114.5173797607422,130.0,30829.892578125,0.0,1361.687744140625,1.0,282.1396484375,284.27471923828125,291.54461669921875,293.5040588378906,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971161007881165,1.0,0.0,0.0,3.4428257942199707,3.442847728729248,7.90903300185164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.103515625,0.0,1310.480224609375,1895.4371337890625,0.0,2445.087890625,0.8586949706077576,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413278579711914,0.5043204426765442,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7929403781890869,0.2778122425079345,0.2642557919025421,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135393857955933,0.2995839715003967,0.2105620056390762,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.744805097579956,0.2293877452611923,0.218941792845726,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132892608642578,0.1992260217666626,0.904660165309906,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860122501850128,0.5916777849197388,0.5916777849197388,1.0,1.0,-2.524293899536133,1.0332568883895874,1.4910370111465454,0.4647048413753509,0.8745884299278259,0.8745884299278259,0.0,117.05445098876952,133.0,30616.7109375,0.0,1417.583740234375,1.0,282.43994140625,284.5389099121094,291.5623474121094,293.5077209472656,293.1499938964844,293.1499938964844,282.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923513054847717,1.0,0.0,0.0,3.479166507720948,3.479188680648804,8.076881954366399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.3369140625,0.0,1344.1822509765625,1895.4371337890625,0.0,2401.7109375,0.8664619326591492,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413278579711914,0.5043204426765442,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7929403781890869,0.2778122425079345,0.2642557919025421,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135393857955933,0.2995839715003967,0.2105620056390762,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.744805097579956,0.2293877452611923,0.218941792845726,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132892608642578,0.1992260217666626,0.904660165309906,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860122501850128,0.5916777849197388,0.5916777849197388,1.0,1.0,-2.524293899536133,1.0332568883895874,1.4910370111465454,0.4647048413753509,0.8745884299278259,0.8745884299278259,0.0,117.05445098876952,133.0,30616.7109375,0.0,1417.583740234375,1.0,282.43994140625,284.5389099121094,291.5623474121094,293.5077209472656,293.1499938964844,293.1499938964844,282.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923513054847717,1.0,0.0,0.0,3.479166507720948,3.479188680648804,8.076881954366399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.3369140625,0.0,1344.1822509765625,1895.4371337890625,0.0,2401.7109375,0.8664619326591492,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490598917007446,0.508831799030304,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795860230922699,0.2833752930164337,0.2694898545742035,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148395419120789,0.303817480802536,0.213506132364273,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468633055686951,0.2335070520639419,0.2228341549634933,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148460745811462,0.202379360795021,0.9188179969787598,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925271272659302,0.5899708271026611,0.5899708271026611,1.0,1.0,-2.561225891113281,1.0482776165008545,1.5129482746124268,0.4714323580265045,0.8900005221366882,0.8900005221366882,0.0,119.63874816894533,136.0,30507.53515625,0.0,1477.0330810546875,1.0,282.74041748046875,284.8020935058594,291.58172607421875,293.5194396972656,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889243960380554,1.0,0.0,0.0,3.529603242874145,3.52962589263916,8.312756563100265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.29541015625,0.0,1393.385986328125,1895.4371337890625,0.0,2370.625,0.8774197697639465,1.0,0.0,3.0,1.0,0.0
