time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490598917007446,0.508831799030304,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795860230922699,0.2833752930164337,0.2694898545742035,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148395419120789,0.303817480802536,0.213506132364273,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468633055686951,0.2335070520639419,0.2228341549634933,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148460745811462,0.202379360795021,0.9188179969787598,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925271272659302,0.5899708271026611,0.5899708271026611,1.0,1.0,-2.561225891113281,1.0482776165008545,1.5129482746124268,0.4714323580265045,0.8900005221366882,0.8900005221366882,0.0,119.63874816894533,136.0,30507.53515625,0.0,1477.0330810546875,1.0,282.74041748046875,284.8020935058594,291.58172607421875,293.5194396972656,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889243960380554,1.0,0.0,0.0,3.529603242874145,3.52962589263916,8.312756563100265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.29541015625,0.0,1393.385986328125,1895.4371337890625,0.0,2370.625,0.8774197697639465,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657220721244812,0.5132250189781189,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798981785774231,0.2891570627689361,0.2749352753162384,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163278698921204,0.3082411885261535,0.2165869325399398,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491089105606079,0.2377913743257522,0.2268867045640945,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165866494178772,0.2056942284107208,0.9337204098701476,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992248117923736,0.5882639288902283,0.5882639288902283,1.0,1.0,-2.599522829055786,1.063847541809082,1.535675287246704,0.4784028232097626,0.9087325930595398,0.9087325930595398,0.0,122.2639617919922,139.0,30401.958984375,0.0,1540.0491943359375,1.0,283.0409545898437,285.0602722167969,291.5992126464844,293.5312805175781,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865334749221802,1.0,0.0,0.0,3.5919461250305176,3.5919692516326904,8.609003998572007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.73828125,0.0,1457.10107421875,1895.4371337890625,0.0,2348.994384765625,0.8911197185516357,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657220721244812,0.5132250189781189,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798981785774231,0.2891570627689361,0.2749352753162384,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163278698921204,0.3082411885261535,0.2165869325399398,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491089105606079,0.2377913743257522,0.2268867045640945,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165866494178772,0.2056942284107208,0.9337204098701476,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992248117923736,0.5882639288902283,0.5882639288902283,1.0,1.0,-2.599522829055786,1.063847541809082,1.535675287246704,0.4784028232097626,0.9087325930595398,0.9087325930595398,0.0,122.2639617919922,139.0,30401.958984375,0.0,1540.0491943359375,1.0,283.0409545898437,285.0602722167969,291.5992126464844,293.5312805175781,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865334749221802,1.0,0.0,0.0,3.5919461250305176,3.5919692516326904,8.609003998572007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.73828125,0.0,1457.10107421875,1895.4371337890625,0.0,2348.994384765625,0.8911197185516357,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603464484214783,0.5157385468482971,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002774715423584,0.2917186915874481,0.2775903940200805,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167998194694519,0.3100191056728363,0.2180446833372116,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500047087669373,0.2396507710218429,0.2288513034582138,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172358632087708,0.2071011811494827,0.9409385323524476,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311889648437,286.0508117675781,1.0,0.5026103854179382,0.5874104499816895,0.5874104499816895,1.0,1.0,-2.618521451950073,1.0715363025665283,1.546985149383545,0.4818639755249023,0.91480952501297,0.91480952501297,0.0,123.68156433105467,139.0,31217.609375,0.0,1572.4354248046875,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7895202636719,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802049994468689,1.0,0.0,0.0,3.622832536697388,3.62285590171814,8.75769444519392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.92724609375,0.0,1490.9827880859375,1895.4371337890625,0.0,2490.182373046875,0.8980076909065247,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623160243034363,0.5194051861763,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005127906799316,0.2938343286514282,0.2798037528991699,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162070512771606,0.3112527728080749,0.219092845916748,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499608397483826,0.2411162257194519,0.2304361760616302,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169559597969055,0.2081217318773269,0.9464774131774902,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059090256690979,0.5864189267158508,0.5864189267158508,1.0,1.0,-2.6354098320007324,1.0781172513961792,1.5572925806045532,0.4847041964530945,0.9212218523025512,0.9212218523025512,0.0,125.38999938964844,142.0,31468.806640625,0.0,1603.58837890625,1.0,282.7579040527344,284.82147216796875,291.7174377441406,293.7956848144531,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139317035675049,1.0,0.0,0.0,3.651089429855346,3.6511130332946777,8.894841698747769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.1318359375,0.0,1522.7039794921875,1895.4371337890625,0.0,2599.446044921875,0.904424250125885,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638070344924927,0.5287891626358032,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990521788597107,0.2971865236759186,0.2833457291126251,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131113052368164,0.3127098083496094,0.2204177230596542,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481186389923096,0.2432342916727066,0.2328000664710998,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145304679870605,0.2092953771352768,0.953568696975708,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121310949325562,0.5844358801841736,0.5844358801841736,1.0,1.0,-2.663901805877685,1.0888277292251587,1.5750741958618164,0.4891002476215362,0.930346667766571,0.930346667766571,0.0,129.29830932617188,145.0,32451.291015625,0.0,1661.6165771484375,1.0,282.4579772949219,284.5574951171875,291.7242736816406,293.8895874023437,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390374779701233,1.0,0.0,0.0,3.700686693191528,3.7007107734680176,9.138141763287422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.07275390625,0.0,1580.341064453125,1895.4371337890625,0.0,2832.723388671875,0.9157151579856871,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638070344924927,0.5287891626358032,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990521788597107,0.2971865236759186,0.2833457291126251,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131113052368164,0.3127098083496094,0.2204177230596542,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481186389923096,0.2432342916727066,0.2328000664710998,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145304679870605,0.2092953771352768,0.953568696975708,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121310949325562,0.5844358801841736,0.5844358801841736,1.0,1.0,-2.663901805877685,1.0888277292251587,1.5750741958618164,0.4891002476215362,0.930346667766571,0.930346667766571,0.0,129.29830932617188,145.0,32451.291015625,0.0,1661.6165771484375,1.0,282.4579772949219,284.5574951171875,291.7242736816406,293.8895874023437,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390374779701233,1.0,0.0,0.0,3.700686693191528,3.7007107734680176,9.138141763287422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.07275390625,0.0,1580.341064453125,1895.4371337890625,0.0,2832.723388671875,0.9157151579856871,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630656719207764,0.5395284295082092,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961865663528442,0.2998109459877014,0.2860889732837677,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085907101631165,0.3133940100669861,0.2210961282253265,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449808716773987,0.2446451038122177,0.2344018071889877,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104945182800293,0.2096532136201858,0.9565848708152772,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177520513534546,0.5824528336524963,0.5824528336524963,1.0,1.0,-2.686472177505493,1.0968118906021118,1.5896602869033811,0.4920713603496551,0.9368908405303956,0.9368908405303956,0.0,133.4925994873047,133.0,33554.0859375,0.0,1713.4140625,1.0,282.15771484375,284.3050231933594,291.7064514160156,293.9387512207031,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570685386657715,1.0,0.0,0.0,3.740237474441528,3.740262031555176,9.334511901215592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.18310546875,0.0,1627.875,1895.4371337890625,0.0,3001.5146484375,0.9247767329216005,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630656719207764,0.5395284295082092,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961865663528442,0.2998109459877014,0.2860889732837677,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085907101631165,0.3133940100669861,0.2210961282253265,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449808716773987,0.2446451038122177,0.2344018071889877,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104945182800293,0.2096532136201858,0.9565848708152772,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177520513534546,0.5824528336524963,0.5824528336524963,1.0,1.0,-2.686472177505493,1.0968118906021118,1.5896602869033811,0.4920713603496551,0.9368908405303956,0.9368908405303956,0.0,133.4925994873047,133.0,33554.0859375,0.0,1713.4140625,1.0,282.15771484375,284.3050231933594,291.7064514160156,293.9387512207031,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570685386657715,1.0,0.0,0.0,3.740237474441528,3.740262031555176,9.334511901215592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.18310546875,0.0,1627.875,1895.4371337890625,0.0,3001.5146484375,0.9247767329216005,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621826887130737,0.5385128259658813,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987409234046936,0.3019909858703613,0.2882284522056579,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093817234039307,0.3136424720287323,0.2213313728570938,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464249134063721,0.2456076443195343,0.2353964000940323,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108835577964783,0.209489032626152,0.9563195705413818,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.3579406738281,1.0,0.5174341797828674,0.5805726647377014,0.5805726647377014,1.0,1.0,-2.689007043838501,1.0958139896392822,1.5931929349899292,0.4907855987548828,0.9406598210334778,0.9406598210334778,0.0,133.26968383789062,121.0,34497.94140625,0.0,1716.09228515625,1.0,281.857421875,284.0483703613281,291.6979675292969,293.9888000488281,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710739016532898,1.0,0.0,0.0,3.769753932952881,3.769778966903688,9.482421887696546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.95849609375,0.0,1664.5445556640625,1895.4371337890625,0.0,3132.884033203125,0.931588649749756,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621826887130737,0.5385128259658813,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987409234046936,0.3019909858703613,0.2882284522056579,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093817234039307,0.3136424720287323,0.2213313728570938,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464249134063721,0.2456076443195343,0.2353964000940323,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108835577964783,0.209489032626152,0.9563195705413818,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.3579406738281,1.0,0.5174341797828674,0.5805726647377014,0.5805726647377014,1.0,1.0,-2.689007043838501,1.0958139896392822,1.5931929349899292,0.4907855987548828,0.9406598210334778,0.9406598210334778,0.0,133.26968383789062,121.0,34497.94140625,0.0,1716.09228515625,1.0,281.857421875,284.0483703613281,291.6979675292969,293.9888000488281,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710739016532898,1.0,0.0,0.0,3.769753932952881,3.769778966903688,9.482421887696546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.95849609375,0.0,1664.5445556640625,1895.4371337890625,0.0,3132.884033203125,0.931588649749756,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633585095405579,0.5282204151153564,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056474924087524,0.303844541311264,0.2899174094200134,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143609166145325,0.3135621547698974,0.2212349772453308,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515952587127686,0.2462469786405563,0.2359418123960495,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148619294166565,0.209018275141716,0.9538931846618652,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131438970565796,0.5786924362182617,0.5786924362182617,1.0,1.0,-2.67630386352539,1.0879755020141602,1.5883283615112305,0.48590087890625,0.9414385557174684,0.9414385557174684,0.0,129.5724334716797,124.0,35295.30859375,0.0,1680.71484375,1.0,281.5572204589844,283.7873840332031,291.6948547363281,294.0345764160156,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822630643844604,1.0,0.0,0.0,3.7888646125793457,3.7888898849487305,9.578808430887875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.6083984375,0.0,1689.3846435546875,1895.4371337890625,0.0,3237.785400390625,0.93606698513031,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633585095405579,0.5282204151153564,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056474924087524,0.303844541311264,0.2899174094200134,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143609166145325,0.3135621547698974,0.2212349772453308,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515952587127686,0.2462469786405563,0.2359418123960495,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148619294166565,0.209018275141716,0.9538931846618652,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131438970565796,0.5786924362182617,0.5786924362182617,1.0,1.0,-2.67630386352539,1.0879755020141602,1.5883283615112305,0.48590087890625,0.9414385557174684,0.9414385557174684,0.0,129.5724334716797,124.0,35295.30859375,0.0,1680.71484375,1.0,281.5572204589844,283.7873840332031,291.6948547363281,294.0345764160156,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822630643844604,1.0,0.0,0.0,3.7888646125793457,3.7888898849487305,9.578808430887875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.6083984375,0.0,1689.3846435546875,1895.4371337890625,0.0,3237.785400390625,0.93606698513031,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645644307136536,0.5249618887901306,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080957531929016,0.3047139942646026,0.2907298505306244,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158894777297974,0.3134643137454986,0.2211657911539077,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533388137817383,0.2465068846940994,0.2361772358417511,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159786820411682,0.2087421715259552,0.9525680541992188,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120563507080078,0.5777523517608643,0.5777523517608643,1.0,1.0,-2.6719603538513184,1.0849817991256714,1.586978554725647,0.4837254583835602,0.9402338862419128,0.9402338862419128,0.0,128.39549255371094,124.0,36182.5859375,0.0,1669.097412109375,1.0,281.297607421875,283.59478759765625,291.72314453125,294.1627197265625,293.1499938964844,293.1499938964844,281.25,35654.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897873759269714,1.0,0.0,0.0,3.794723033905029,3.794748306274414,9.608452273823789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.46630859375,0.0,1697.5341796875,1895.4371337890625,0.0,3308.21923828125,0.9374515414237976,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654922366142273,0.5234442949295044,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095591068267822,0.3055225014686584,0.2914727926254272,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164856433868408,0.31329545378685,0.2210340797901153,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542261481285095,0.2467072010040283,0.2363525182008743,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162783741950989,0.2084179371595382,0.9510436058044434,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113835334777832,0.5772188305854797,0.5772188305854797,1.0,1.0,-2.669247627258301,1.0831341743469238,1.586113452911377,0.4824423789978027,0.9395426511764526,0.9395426511764526,0.0,127.82674407958984,127.0,36261.21484375,0.0,1662.6131591796875,1.0,281.2571716308594,283.5422058105469,291.70025634765625,294.0938415527344,293.1499938964844,293.1499938964844,280.95001220703125,35779.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922078013420105,1.0,0.0,0.0,3.797795057296753,3.797820568084717,9.624016001907876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.5068359375,0.0,1702.178955078125,1895.4371337890625,0.0,3330.848876953125,0.9382518529891968,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664246916770935,0.5232449769973755,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811007559299469,0.3070592582225799,0.2929515838623047,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162610530853271,0.3128565549850464,0.2207585126161575,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546584010124207,0.2470197826623916,0.2366803884506225,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156121134757996,0.2076981514692306,0.9479547739028932,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111021399497986,0.5761518478393555,0.5761518478393555,1.0,1.0,-2.66713285446167,1.0809767246246338,1.5861562490463257,0.4806864261627197,0.9350390434265136,0.9350390434265136,0.0,127.6873550415039,130.0,37246.4375,0.0,1658.9527587890625,1.0,280.95709228515625,283.3043518066406,291.7115783691406,294.163818359375,293.1499938964844,293.1499938964844,280.6499938964844,36048.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902363896369934,1.0,0.0,0.0,3.796777248382568,3.796802759170532,9.618858030080446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.08349609375,0.0,1703.052734375,1895.4371337890625,0.0,3425.609375,0.9381959438323976,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664246916770935,0.5232449769973755,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811007559299469,0.3070592582225799,0.2929515838623047,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162610530853271,0.3128565549850464,0.2207585126161575,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546584010124207,0.2470197826623916,0.2366803884506225,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156121134757996,0.2076981514692306,0.9479547739028932,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111021399497986,0.5761518478393555,0.5761518478393555,1.0,1.0,-2.66713285446167,1.0809767246246338,1.5861562490463257,0.4806864261627197,0.9350390434265136,0.9350390434265136,0.0,127.6873550415039,130.0,37246.4375,0.0,1658.9527587890625,1.0,280.95709228515625,283.3043518066406,291.7115783691406,294.163818359375,293.1499938964844,293.1499938964844,280.6499938964844,36048.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902363896369934,1.0,0.0,0.0,3.796777248382568,3.796802759170532,9.618858030080446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.08349609375,0.0,1703.052734375,1895.4371337890625,0.0,3425.609375,0.9381959438323976,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6659376621246338,0.526038408279419,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108460307121277,0.3084587752819061,0.2943362295627594,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144458532333374,0.3122536540031433,0.2203928381204605,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535946369171143,0.247191846370697,0.2369101792573928,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7134999632835388,0.2068473249673843,0.944459855556488,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118356347084045,0.5750848650932312,0.5750848650932312,1.0,1.0,-2.667788505554199,1.080050706863403,1.5877379179000854,0.4795579612255096,0.9279813170433044,0.9279813170433044,0.0,128.57640075683594,133.0,38229.48828125,0.0,1663.9423828125,1.0,280.6571350097656,283.07293701171875,291.72320556640625,294.2355651855469,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127241373062134,1.0,0.0,0.0,3.78568959236145,3.785714864730835,9.562760396875092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.27490234375,0.0,1691.919677734375,1895.4371337890625,0.0,3521.867431640625,0.9358798265457152,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6659376621246338,0.526038408279419,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108460307121277,0.3084587752819061,0.2943362295627594,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144458532333374,0.3122536540031433,0.2203928381204605,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535946369171143,0.247191846370697,0.2369101792573928,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7134999632835388,0.2068473249673843,0.944459855556488,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118356347084045,0.5750848650932312,0.5750848650932312,1.0,1.0,-2.667788505554199,1.080050706863403,1.5877379179000854,0.4795579612255096,0.9279813170433044,0.9279813170433044,0.0,128.57640075683594,133.0,38229.48828125,0.0,1663.9423828125,1.0,280.6571350097656,283.07293701171875,291.72320556640625,294.2355651855469,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127241373062134,1.0,0.0,0.0,3.78568959236145,3.785714864730835,9.562760396875092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.27490234375,0.0,1691.919677734375,1895.4371337890625,0.0,3521.867431640625,0.9358798265457152,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640464663505554,0.530921995639801,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.809547483921051,0.3097305595874786,0.2956238389015198,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114824891090393,0.3115054368972778,0.2199419140815735,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514855861663818,0.2472345679998397,0.2370410412549972,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102851867675781,0.2058710157871246,0.9405145645141602,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132376551628113,0.5739317536354065,0.5739317536354065,1.0,1.0,-2.6700775623321533,1.079748511314392,1.5903291702270508,0.4786979556083679,0.9184486269950868,0.9184486269950868,0.0,130.18431091308594,136.0,39204.2265625,0.0,1674.5557861328125,1.0,280.35723876953125,282.848388671875,291.73358154296875,294.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,36603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230103492736816,1.0,0.0,0.0,3.764136552810669,3.7641618251800537,9.454183214074874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.1337890625,0.0,1668.5501708984375,1895.4371337890625,0.0,3616.913330078125,0.931225061416626,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640464663505554,0.530921995639801,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.809547483921051,0.3097305595874786,0.2956238389015198,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114824891090393,0.3115054368972778,0.2199419140815735,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514855861663818,0.2472345679998397,0.2370410412549972,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102851867675781,0.2058710157871246,0.9405145645141602,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132376551628113,0.5739317536354065,0.5739317536354065,1.0,1.0,-2.6700775623321533,1.079748511314392,1.5903291702270508,0.4786979556083679,0.9184486269950868,0.9184486269950868,0.0,130.18431091308594,136.0,39204.2265625,0.0,1674.5557861328125,1.0,280.35723876953125,282.848388671875,291.73358154296875,294.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,36603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230103492736816,1.0,0.0,0.0,3.764136552810669,3.7641618251800537,9.454183214074874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.1337890625,0.0,1668.5501708984375,1895.4371337890625,0.0,3616.913330078125,0.931225061416626,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.66075599193573,0.5372220873832703,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074595332145691,0.3108920156955719,0.2968209385871887,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076868653297424,0.3106348216533661,0.2194149792194366,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748690128326416,0.2471650540828704,0.2370797246694564,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062248587608337,0.2047907412052154,0.936160445213318,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.2651672363281,284.1715393066406,1.0,0.5150688886642456,0.5727786421775818,0.5727786421775818,1.0,1.0,-2.673267126083374,1.0798333883285522,1.5934336185455322,0.478029191493988,0.906549036502838,0.906549036502838,0.0,132.288818359375,124.0,40190.765625,0.0,1688.7513427734375,1.0,280.0574645996094,282.633056640625,291.7431945800781,294.3760070800781,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330598711967468,1.0,0.0,0.0,3.731459379196167,3.7314841747283936,9.290748153034656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.326171875,0.0,1632.6051025390625,1895.4371337890625,0.0,3709.156005859375,0.9240970015525818,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.66075599193573,0.5372220873832703,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074595332145691,0.3108920156955719,0.2968209385871887,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076868653297424,0.3106348216533661,0.2194149792194366,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748690128326416,0.2471650540828704,0.2370797246694564,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062248587608337,0.2047907412052154,0.936160445213318,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.2651672363281,284.1715393066406,1.0,0.5150688886642456,0.5727786421775818,0.5727786421775818,1.0,1.0,-2.673267126083374,1.0798333883285522,1.5934336185455322,0.478029191493988,0.906549036502838,0.906549036502838,0.0,132.288818359375,124.0,40190.765625,0.0,1688.7513427734375,1.0,280.0574645996094,282.633056640625,291.7431945800781,294.3760070800781,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330598711967468,1.0,0.0,0.0,3.731459379196167,3.7314841747283936,9.290748153034656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.326171875,0.0,1632.6051025390625,1895.4371337890625,0.0,3709.156005859375,0.9240970015525818,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588353514671326,0.5361562967300415,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084846138954163,0.3114396333694458,0.2973580360412597,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078446388244629,0.3101655840873718,0.219107374548912,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491152286529541,0.2470941096544265,0.2370303720235824,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060595154762268,0.2042312771081924,0.9336813688278198,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139181613922119,0.5722020864486694,0.5722020864486694,1.0,1.0,-2.669239044189453,1.0773342847824097,1.5919047594070437,0.4765955507755279,0.8991385102272034,0.8991385102272034,0.0,131.8158416748047,124.0,41105.2109375,0.0,1680.7718505859375,1.0,279.7993469238281,282.46405029296875,291.7734375,294.5135192871094,293.1499938964844,293.1499938964844,279.75,37076.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404321312904358,1.0,0.0,0.0,3.71085262298584,3.7108774185180655,9.188416925098864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.37890625,0.0,1610.114990234375,1895.4371337890625,0.0,3776.37353515625,0.9195609092712402,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573188900947571,0.5324453711509705,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107119202613831,0.3119275867938995,0.297770619392395,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092110753059387,0.3096277415752411,0.218698188662529,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506187558174133,0.2469687014818191,0.236868530511856,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070150375366211,0.203637808561325,0.930793285369873,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117965340614319,0.5716032385826111,0.5716032385826111,1.0,1.0,-2.6611247062683105,1.0729998350143433,1.5881249904632568,0.4741280376911163,0.8922023177146912,0.8922023177146912,0.0,130.3587646484375,127.0,41091.67578125,0.0,1662.487060546875,1.0,279.7576599121094,282.4235534667969,291.7531433105469,294.4458312988281,293.1499938964844,293.1499938964844,280.04998779296875,37235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429985880851746,1.0,0.0,0.0,3.686527729034424,3.6865522861480713,9.068351118912688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.5439453125,0.0,1583.5257568359375,1895.4371337890625,0.0,3799.6748046875,0.914263904094696,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581167578697205,0.5296271443367004,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135097026824951,0.3140321969985962,0.2993554174900055,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104154467582703,0.3098582327365875,0.2185243368148803,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522065043449402,0.2476418763399124,0.2371682226657867,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075048089027405,0.2032672762870788,0.92769455909729,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107319355010986,0.5704054236412048,0.5704054236412048,1.0,1.0,-2.6560513973236084,1.0693567991256714,1.5866944789886477,0.4713538885116577,0.8834733366966248,0.8834733366966248,0.0,129.28221130371094,130.0,39865.55859375,0.0,1650.3739013671875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2171630859375,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268029928207396,1.0,0.0,0.0,3.641390562057495,3.641414642333984,8.847647450238583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6513671875,0.0,1532.46484375,1895.4371337890625,0.0,3651.802734375,0.9041881561279296,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581167578697205,0.5296271443367004,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135097026824951,0.3140321969985962,0.2993554174900055,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104154467582703,0.3098582327365875,0.2185243368148803,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522065043449402,0.2476418763399124,0.2371682226657867,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075048089027405,0.2032672762870788,0.92769455909729,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107319355010986,0.5704054236412048,0.5704054236412048,1.0,1.0,-2.6560513973236084,1.0693567991256714,1.5866944789886477,0.4713538885116577,0.8834733366966248,0.8834733366966248,0.0,129.28221130371094,130.0,39865.55859375,0.0,1650.3739013671875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2171630859375,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268029928207396,1.0,0.0,0.0,3.641390562057495,3.641414642333984,8.847647450238583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6513671875,0.0,1532.46484375,1895.4371337890625,0.0,3651.802734375,0.9041881561279296,1.0,0.0,3.0,1.0,0.0
12218340,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617751717567444,0.5278928875923157,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167687654495239,0.3172391057014465,0.3021358251571655,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122844099998474,0.3113258779048919,0.2193527668714523,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543525099754333,0.249262586236,0.238484501838684,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086793184280396,0.2037847936153412,0.929043471813202,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112797617912292,0.5692076683044434,0.5692076683044434,1.0,1.0,-2.661498546600342,1.0703799724578855,1.591118574142456,0.471024602651596,0.8778612017631531,0.8778612017631531,0.0,128.9221649169922,133.0,38864.3125,0.0,1656.532958984375,1.0,280.3415222167969,282.9142150878906,291.6649475097656,294.1276550292969,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085898399353028,1.0,0.0,0.0,3.603480577468872,3.6035044193267822,8.664383699397149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6396484375,0.0,1489.3631591796875,1895.4371337890625,0.0,3483.51220703125,0.8956108093261719,1.0,0.0,3.0,1.0,0.0
12218400,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617751717567444,0.5278928875923157,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167687654495239,0.3172391057014465,0.3021358251571655,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122844099998474,0.3113258779048919,0.2193527668714523,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543525099754333,0.249262586236,0.238484501838684,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086793184280396,0.2037847936153412,0.929043471813202,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112797617912292,0.5692076683044434,0.5692076683044434,1.0,1.0,-2.661498546600342,1.0703799724578855,1.591118574142456,0.471024602651596,0.8778612017631531,0.8778612017631531,0.0,128.9221649169922,133.0,38864.3125,0.0,1656.532958984375,1.0,280.3415222167969,282.9142150878906,291.6649475097656,294.1276550292969,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085898399353028,1.0,0.0,0.0,3.603480577468872,3.6035044193267822,8.664383699397149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6396484375,0.0,1489.3631591796875,1895.4371337890625,0.0,3483.51220703125,0.8956108093261719,1.0,0.0,3.0,1.0,0.0
12218460,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667752265930176,0.5274727940559387,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199029564857483,0.3210394084453583,0.3055868744850158,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141094446182251,0.3134129345417022,0.2207091450691223,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565090656280518,0.2514106333255768,0.2403964251279831,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099545001983643,0.2048152834177017,0.9331367015838624,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131449103355408,0.5681664943695068,0.5681664943695068,1.0,1.0,-2.673981189727783,1.0746997594833374,1.5992814302444458,0.472452700138092,0.8751474022865295,0.8751474022865295,0.0,129.22271728515625,136.0,37935.5859375,0.0,1675.8388671875,1.0,280.6412353515625,283.17242431640625,291.6856384277344,294.08642578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936741948127747,1.0,0.0,0.0,3.575510263442993,3.575533628463745,8.530399213668716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.88818359375,0.0,1457.1732177734375,1895.4371337890625,0.0,3344.55078125,0.8891924023628235,1.0,0.0,3.0,1.0,0.0
12218520,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667752265930176,0.5274727940559387,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199029564857483,0.3210394084453583,0.3055868744850158,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141094446182251,0.3134129345417022,0.2207091450691223,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565090656280518,0.2514106333255768,0.2403964251279831,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099545001983643,0.2048152834177017,0.9331367015838624,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131449103355408,0.5681664943695068,0.5681664943695068,1.0,1.0,-2.673981189727783,1.0746997594833374,1.5992814302444458,0.472452700138092,0.8751474022865295,0.8751474022865295,0.0,129.22271728515625,136.0,37935.5859375,0.0,1675.8388671875,1.0,280.6412353515625,283.17242431640625,291.6856384277344,294.08642578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936741948127747,1.0,0.0,0.0,3.575510263442993,3.575533628463745,8.530399213668716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.88818359375,0.0,1457.1732177734375,1895.4371337890625,0.0,3344.55078125,0.8891924023628235,1.0,0.0,3.0,1.0,0.0
