time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218580,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722002029418945,0.5284395813941956,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226479291915894,0.3252014219760895,0.3094376623630523,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155704140663147,0.3158502280712127,0.2223574966192245,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583798170089722,0.2538754940032959,0.2426638603210449,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109987735748291,0.2061610221862793,0.938878893852234,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160248279571533,0.5671253204345703,0.5671253204345703,1.0,1.0,-2.6913719177246094,1.0811887979507446,1.6101831197738647,0.4749771356582641,0.8752877116203308,0.8752877116203308,0.0,130.13356018066406,139.0,37083.10546875,0.0,1705.2498779296875,1.0,280.9410095214844,283.4267272949219,291.7020874023437,294.0513000488281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818181157112122,1.0,0.0,0.0,3.559189319610596,3.559212446212769,8.452699944427877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.11279296875,0.0,1437.472412109375,1895.4371337890625,0.0,3233.616943359375,0.8853327035903931,1.0,0.0,3.0,1.0,0.0
12218640,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722002029418945,0.5284395813941956,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226479291915894,0.3252014219760895,0.3094376623630523,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155704140663147,0.3158502280712127,0.2223574966192245,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583798170089722,0.2538754940032959,0.2426638603210449,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109987735748291,0.2061610221862793,0.938878893852234,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160248279571533,0.5671253204345703,0.5671253204345703,1.0,1.0,-2.6913719177246094,1.0811887979507446,1.6101831197738647,0.4749771356582641,0.8752877116203308,0.8752877116203308,0.0,130.13356018066406,139.0,37083.10546875,0.0,1705.2498779296875,1.0,280.9410095214844,283.4267272949219,291.7020874023437,294.0513000488281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818181157112122,1.0,0.0,0.0,3.559189319610596,3.559212446212769,8.452699944427877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.11279296875,0.0,1437.472412109375,1895.4371337890625,0.0,3233.616943359375,0.8853327035903931,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748233437538147,0.529424250125885,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238271474838257,0.3273693025112152,0.3114429712295532,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161066770553589,0.3171449303627014,0.2232325822114944,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591490745544434,0.2551808059215545,0.2438687831163406,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113890647888184,0.2069203108549118,0.94215327501297,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177645683288574,0.566604733467102,0.566604733467102,1.0,1.0,-2.701397657394409,1.0850156545639038,1.6163820028305054,0.476532518863678,0.8769440650939941,0.8769440650939941,0.0,130.79544067382812,139.0,36293.68359375,0.0,1722.98583984375,1.0,281.1961364746094,283.6151733398437,291.6809387207031,293.93536376953125,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742477297782898,1.0,0.0,0.0,3.555460929870605,3.5554840564727783,8.435000609097187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.560546875,0.0,1432.21826171875,1895.4371337890625,0.0,3162.652099609375,0.8844110369682312,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774611473083496,0.5305204391479492,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8250389695167542,0.3296251595020294,0.3135660290718078,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166871666908264,0.3185266554355621,0.2241965979337692,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599595189094543,0.2565581500530243,0.2451685518026352,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118371725082397,0.2077545225620269,0.9458686709403992,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288330078125,297.3219299316406,285.0470886230469,1.0,0.5196817517280579,0.5658175349235535,0.5658175349235535,1.0,1.0,-2.712449789047241,1.0889842510223389,1.6234654188156128,0.4780000448226928,0.8782525658607483,0.8782525658607483,0.0,131.53073120117188,142.0,36295.48828125,0.0,1742.6993408203125,1.0,281.24090576171875,283.676513671875,291.7086486816406,294.0110778808594,293.1499938964844,293.1499938964844,281.54998779296875,36079.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871803879737854,1.0,0.0,0.0,3.555328130722046,3.5553512573242188,8.434370215582021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.1953125,0.0,1430.9501953125,1895.4371337890625,0.0,3139.7314453125,0.8842297196388245,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826425194740295,0.5334078073501587,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271986842155457,0.3342979848384857,0.3179365396499634,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175845146179199,0.3214333355426788,0.2262003868818283,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613445520401001,0.2594374418258667,0.2478689700365066,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125505805015564,0.2095560729503631,0.9538629055023192,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239360332489014,0.5642430782318115,0.5642430782318115,1.0,1.0,-2.73642897605896,1.097676157951355,1.638752818107605,0.4812809824943542,0.8842166066169739,0.8842166066169739,0.0,133.29563903808594,145.0,35733.078125,0.0,1786.7486572265625,1.0,281.5409545898437,283.93280029296875,291.710205078125,293.9764099121094,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633870482444763,1.0,0.0,0.0,3.5643961429595947,3.564419269561768,8.477449568999873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.25146484375,0.0,1438.0533447265625,1895.4371337890625,0.0,3060.7744140625,0.8859989643096924,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826425194740295,0.5334078073501587,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271986842155457,0.3342979848384857,0.3179365396499634,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175845146179199,0.3214333355426788,0.2262003868818283,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613445520401001,0.2594374418258667,0.2478689700365066,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125505805015564,0.2095560729503631,0.9538629055023192,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239360332489014,0.5642430782318115,0.5642430782318115,1.0,1.0,-2.73642897605896,1.097676157951355,1.638752818107605,0.4812809824943542,0.8842166066169739,0.8842166066169739,0.0,133.29563903808594,145.0,35733.078125,0.0,1786.7486572265625,1.0,281.5409545898437,283.93280029296875,291.710205078125,293.9764099121094,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633870482444763,1.0,0.0,0.0,3.5643961429595947,3.564419269561768,8.477449568999873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.25146484375,0.0,1438.0533447265625,1895.4371337890625,0.0,3060.7744140625,0.8859989643096924,1.0,0.0,3.0,1.0,0.0
12218940,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.68782639503479,0.5368458032608032,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292393088340759,0.3391956686973572,0.3225343823432922,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183739185333252,0.3245344460010528,0.2283558547496795,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626342177391052,0.2624893486499786,0.2507472932338714,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132198810577393,0.2115340530872345,0.9627223014831544,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286563038825989,0.5626686215400696,0.5626686215400696,1.0,1.0,-2.762779951095581,1.1073691844940186,1.655410885810852,0.4850419163703918,0.8930509090423584,0.8930509090423584,0.0,135.3345184326172,148.0,35202.24609375,0.0,1836.413330078125,1.0,281.841064453125,284.1834411621094,291.7065124511719,293.9413146972656,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565515875816345,1.0,0.0,0.0,3.586045026779175,3.586068153381348,8.580740313846036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.09716796875,0.0,1458.7528076171875,1895.4371337890625,0.0,2996.667724609375,0.8905869722366333,1.0,0.0,3.0,1.0,0.0
12219000,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.68782639503479,0.5368458032608032,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292393088340759,0.3391956686973572,0.3225343823432922,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183739185333252,0.3245344460010528,0.2283558547496795,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626342177391052,0.2624893486499786,0.2507472932338714,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132198810577393,0.2115340530872345,0.9627223014831544,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286563038825989,0.5626686215400696,0.5626686215400696,1.0,1.0,-2.762779951095581,1.1073691844940186,1.655410885810852,0.4850419163703918,0.8930509090423584,0.8930509090423584,0.0,135.3345184326172,148.0,35202.24609375,0.0,1836.413330078125,1.0,281.841064453125,284.1834411621094,291.7065124511719,293.9413146972656,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565515875816345,1.0,0.0,0.0,3.586045026779175,3.586068153381348,8.580740313846036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.09716796875,0.0,1458.7528076171875,1895.4371337890625,0.0,2996.667724609375,0.8905869722366333,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.693052351474762,0.5406838655471802,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312063217163086,0.3442884385585785,0.3273261785507202,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190826177597046,0.3277825713157654,0.2306219637393951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638661861419678,0.2656862735748291,0.2537726759910583,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138732671737671,0.2136588543653488,0.972293257713318,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337389707565308,0.5608049631118774,0.5608049631118774,1.0,1.0,-2.791011095046997,1.1174756288528442,1.6735353469848633,0.4888034164905548,0.9047040939331056,0.9047040939331056,0.0,137.58682250976562,151.0,34690.984375,0.0,1890.8818359375,1.0,282.1413269042969,284.42877197265625,291.6959533691406,293.90087890625,293.1499938964844,293.1499938964844,281.8500061035156,35089.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505934476852417,1.0,0.0,0.0,3.6192896366119385,3.6193132400512695,8.74057491273561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.14501953125,0.0,1492.513427734375,1895.4371337890625,0.0,2940.829345703125,0.8977965712547302,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.693052351474762,0.5406838655471802,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312063217163086,0.3442884385585785,0.3273261785507202,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190826177597046,0.3277825713157654,0.2306219637393951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638661861419678,0.2656862735748291,0.2537726759910583,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138732671737671,0.2136588543653488,0.972293257713318,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337389707565308,0.5608049631118774,0.5608049631118774,1.0,1.0,-2.791011095046997,1.1174756288528442,1.6735353469848633,0.4888034164905548,0.9047040939331056,0.9047040939331056,0.0,137.58682250976562,151.0,34690.984375,0.0,1890.8818359375,1.0,282.1413269042969,284.42877197265625,291.6959533691406,293.90087890625,293.1499938964844,293.1499938964844,281.8500061035156,35089.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505934476852417,1.0,0.0,0.0,3.6192896366119385,3.6193132400512695,8.74057491273561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.14501953125,0.0,1492.513427734375,1895.4371337890625,0.0,2940.829345703125,0.8977965712547302,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952311992645264,0.5464929938316345,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317418098449707,0.3482745885848999,0.3315286338329315,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.818264901638031,0.329749047756195,0.2323611974716186,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636876702308655,0.2679753303527832,0.2563186585903168,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132241725921631,0.2150216996669769,0.980040431022644,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389381647109985,0.5589413046836853,0.5589413046836853,1.0,1.0,-2.817509651184082,1.1267240047454834,1.6907856464385986,0.4921863377094269,0.9110142588615416,0.9110142588615416,0.0,140.4362335205078,154.0,35862.7421875,0.0,1946.430908203125,1.0,281.8579406738281,284.2084350585937,291.77960205078125,294.1302490234375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729138970375061,1.0,0.0,0.0,3.651309967041016,3.651333808898926,8.895916607798426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.14453125,0.0,1528.3524169921875,1895.4371337890625,0.0,3150.142578125,0.9049827456474304,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952311992645264,0.5464929938316345,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317418098449707,0.3482745885848999,0.3315286338329315,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.818264901638031,0.329749047756195,0.2323611974716186,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636876702308655,0.2679753303527832,0.2563186585903168,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132241725921631,0.2150216996669769,0.980040431022644,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389381647109985,0.5589413046836853,0.5589413046836853,1.0,1.0,-2.817509651184082,1.1267240047454834,1.6907856464385986,0.4921863377094269,0.9110142588615416,0.9110142588615416,0.0,140.4362335205078,154.0,35862.7421875,0.0,1946.430908203125,1.0,281.8579406738281,284.2084350585937,291.77960205078125,294.1302490234375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729138970375061,1.0,0.0,0.0,3.651309967041016,3.651333808898926,8.895916607798426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.14453125,0.0,1528.3524169921875,1895.4371337890625,0.0,3150.142578125,0.9049827456474304,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949677467346191,0.5505420565605164,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311024308204651,0.3497858345508575,0.3331602811813354,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168897032737732,0.3301979303359985,0.2328397780656814,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626798748970032,0.2686993479728699,0.257191002368927,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119924426078796,0.2153127491474151,0.982202172279358,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734741210937,285.3721008300781,1.0,0.5414347648620605,0.5580094456672668,0.5580094456672668,1.0,1.0,-2.828561544418335,1.130353927612305,1.6982074975967407,0.4933743476867676,0.9125030636787416,0.9125030636787416,0.0,142.16355895996094,154.0,36787.640625,0.0,1972.47607421875,1.0,281.6010131835937,284.0193786621094,291.80535888671875,294.27899169921875,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871663212776184,1.0,0.0,0.0,3.664984941482544,3.665009021759033,8.962675792645314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4931640625,0.0,1544.3280029296875,1895.4371337890625,0.0,3283.697509765625,0.9080736041069032,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939381957054138,0.5552284717559814,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8299428224563599,0.3510473668575287,0.3344903588294983,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149518370628357,0.3303781747817993,0.23307466506958,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611405253410339,0.269194483757019,0.2577992975711822,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101892828941345,0.2153775840997696,0.9831852316856384,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.32928466796875,1.0,0.543815553188324,0.5569975972175598,0.5569975972175598,1.0,1.0,-2.8379900455474854,1.133152723312378,1.7048373222351074,0.4940942823886871,0.9144845604896544,0.9144845604896544,0.0,144.0514678955078,157.0,36976.828125,0.0,1996.8475341796875,1.0,281.5580139160156,283.96502685546875,291.76422119140625,294.2074584960937,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952950835227966,1.0,0.0,0.0,3.676363468170166,3.6763875484466553,9.018414175443468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.44287109375,0.0,1557.757080078125,1895.4371337890625,0.0,3359.689453125,0.910712718963623,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901406645774841,0.5652096271514893,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270701766014099,0.3531380593776703,0.3367234766483307,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104133605957031,0.3302658200263977,0.2332039028406143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574724555015564,0.2697671353816986,0.2586011886596679,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057636976242065,0.2150786072015762,0.9831043481826782,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482374429702759,0.554973840713501,0.554973840713501,1.0,1.0,-2.85369610786438,1.1373060941696167,1.7163900136947632,0.4947797060012817,0.915313959121704,0.915313959121704,0.0,147.9549560546875,145.0,38039.44921875,0.0,2041.4683837890625,1.0,281.2579650878906,283.7225952148437,291.7196044921875,294.2315979003906,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126789569854736,1.0,0.0,0.0,3.692930221557617,3.6929545402526855,9.099875910578704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.5185546875,0.0,1578.2239990234375,1895.4371337890625,0.0,3521.448486328125,0.9145774245262146,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901406645774841,0.5652096271514893,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270701766014099,0.3531380593776703,0.3367234766483307,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104133605957031,0.3302658200263977,0.2332039028406143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574724555015564,0.2697671353816986,0.2586011886596679,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057636976242065,0.2150786072015762,0.9831043481826782,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482374429702759,0.554973840713501,0.554973840713501,1.0,1.0,-2.85369610786438,1.1373060941696167,1.7163900136947632,0.4947797060012817,0.915313959121704,0.915313959121704,0.0,147.9549560546875,145.0,38039.44921875,0.0,2041.4683837890625,1.0,281.2579650878906,283.7225952148437,291.7196044921875,294.2315979003906,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126789569854736,1.0,0.0,0.0,3.692930221557617,3.6929545402526855,9.099875910578704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.5185546875,0.0,1578.2239990234375,1895.4371337890625,0.0,3521.448486328125,0.9145774245262146,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854381561279297,0.5635973811149597,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290581703186035,0.3548167943954468,0.3383684754371643,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107933402061462,0.3297138214111328,0.2328714728355407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583915591239929,0.2699304819107055,0.2588208019733429,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057750225067139,0.2144033908843994,0.9803447127342224,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469233989715576,0.5529500842094421,0.5529500842094421,1.0,1.0,-2.850308656692505,1.1329928636550903,1.7173157930374146,0.491524875164032,0.9135961532592772,0.9135961532592772,0.0,147.3025360107422,133.0,39082.5546875,0.0,2032.7255859375,1.0,280.9578552246094,283.4856262207031,291.6788024902344,294.2555236816406,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269518852233888,1.0,0.0,0.0,3.700294017791748,3.700318336486816,9.13620283427008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.42431640625,0.0,1588.498291015625,1895.4371337890625,0.0,3653.1708984375,0.9163933396339417,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854381561279297,0.5635973811149597,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290581703186035,0.3548167943954468,0.3383684754371643,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107933402061462,0.3297138214111328,0.2328714728355407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583915591239929,0.2699304819107055,0.2588208019733429,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057750225067139,0.2144033908843994,0.9803447127342224,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469233989715576,0.5529500842094421,0.5529500842094421,1.0,1.0,-2.850308656692505,1.1329928636550903,1.7173157930374146,0.491524875164032,0.9135961532592772,0.9135961532592772,0.0,147.3025360107422,133.0,39082.5546875,0.0,2032.7255859375,1.0,280.9578552246094,283.4856262207031,291.6788024902344,294.2555236816406,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269518852233888,1.0,0.0,0.0,3.700294017791748,3.700318336486816,9.13620283427008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.42431640625,0.0,1588.498291015625,1895.4371337890625,0.0,3653.1708984375,0.9163933396339417,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827260851860046,0.553058385848999,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834888219833374,0.3561992347240448,0.3396011888980865,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815026581287384,0.3288639485836029,0.2322303652763366,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629436254501343,0.2698118090629577,0.2586363554000854,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092927694320679,0.2134572863578796,0.9757577180862428,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418608784675598,0.5513026714324951,0.5513026714324951,1.0,1.0,-2.832630157470703,1.1229193210601809,1.7097108364105225,0.4855376780033111,0.9090265035629272,0.9090265035629272,0.0,143.1602325439453,136.0,39913.6640625,0.0,1983.866455078125,1.0,280.6578369140625,283.2417907714844,291.63983154296875,294.2707824707031,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391747117042542,1.0,0.0,0.0,3.697343826293945,3.6973683834075928,9.121640687226318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.93017578125,0.0,1587.2552490234375,1895.4371337890625,0.0,3764.937744140625,0.9159177541732788,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827260851860046,0.553058385848999,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834888219833374,0.3561992347240448,0.3396011888980865,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815026581287384,0.3288639485836029,0.2322303652763366,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629436254501343,0.2698118090629577,0.2586363554000854,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092927694320679,0.2134572863578796,0.9757577180862428,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418608784675598,0.5513026714324951,0.5513026714324951,1.0,1.0,-2.832630157470703,1.1229193210601809,1.7097108364105225,0.4855376780033111,0.9090265035629272,0.9090265035629272,0.0,143.1602325439453,136.0,39913.6640625,0.0,1983.866455078125,1.0,280.6578369140625,283.2417907714844,291.63983154296875,294.2707824707031,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391747117042542,1.0,0.0,0.0,3.697343826293945,3.6973683834075928,9.121640687226318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.93017578125,0.0,1587.2552490234375,1895.4371337890625,0.0,3764.937744140625,0.9159177541732788,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810816526412964,0.5484219193458557,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379289507865906,0.3573703169822693,0.3406884372234344,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163759112358093,0.3278046250343323,0.2314832657575607,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647733688354492,0.2695017457008362,0.2583256363868713,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067868232727,0.2123421132564544,0.970647931098938,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539437472820282,0.5496553182601929,0.5496553182601929,1.0,1.0,-2.820937156677246,1.1155195236206057,1.705417513847351,0.4805740416049957,0.9017075300216676,0.9017075300216676,0.0,141.20335388183594,139.0,40727.14453125,0.0,1955.6397705078125,1.0,280.35791015625,283.0038146972656,291.6014099121094,294.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495875239372252,1.0,0.0,0.0,3.683096885681152,3.6831212043762207,9.051479423760612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.67919921875,0.0,1573.3642578125,1895.4371337890625,0.0,3859.245361328125,0.9129329323768616,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810816526412964,0.5484219193458557,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379289507865906,0.3573703169822693,0.3406884372234344,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163759112358093,0.3278046250343323,0.2314832657575607,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647733688354492,0.2695017457008362,0.2583256363868713,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067868232727,0.2123421132564544,0.970647931098938,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539437472820282,0.5496553182601929,0.5496553182601929,1.0,1.0,-2.820937156677246,1.1155195236206057,1.705417513847351,0.4805740416049957,0.9017075300216676,0.9017075300216676,0.0,141.20335388183594,139.0,40727.14453125,0.0,1955.6397705078125,1.0,280.35791015625,283.0038146972656,291.6014099121094,294.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495875239372252,1.0,0.0,0.0,3.683096885681152,3.6831212043762207,9.051479423760612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.67919921875,0.0,1573.3642578125,1895.4371337890625,0.0,3859.245361328125,0.9129329323768616,1.0,0.0,3.0,1.0,0.0
12219900,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6798065900802612,0.5479496717453003,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385718464851379,0.357907623052597,0.3412276208400726,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161794543266296,0.3272293210029602,0.2311087101697921,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648314833641052,0.26929971575737,0.2581621408462524,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096279859542847,0.2117430865764618,0.9680669903755188,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388308763504028,0.548831582069397,0.548831582069397,1.0,1.0,-2.8172669410705566,1.1127610206604004,1.7045058012008667,0.4786107540130615,0.8965287208557129,0.8965287208557129,0.0,140.91262817382812,139.0,41545.8359375,0.0,1948.3779296875,1.0,280.1005249023437,282.8231201171875,291.6080017089844,294.3870544433594,293.1499938964844,293.1499938964844,280.04998779296875,36576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567607641220092,1.0,0.0,0.0,3.671746492385864,3.6717708110809326,8.995776283882151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.9404296875,0.0,1561.83837890625,1895.4371337890625,0.0,3923.658935546875,0.9104745388031006,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780440211296082,0.5485204458236694,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.838644802570343,0.3583813011646271,0.3416776061058044,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154104351997375,0.3265881836414337,0.2306650876998901,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643353343009949,0.2690402269363403,0.2579271197319031,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086436152458191,0.2110898196697235,0.9652065634727478,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385267734527588,0.5483162999153137,0.5483162999153137,1.0,1.0,-2.814238786697388,1.1106855869293213,1.7035531997680664,0.4771970808506012,0.8918657302856445,0.8918657302856445,0.0,140.9853973388672,142.0,41558.63671875,0.0,1943.898193359375,1.0,280.05810546875,282.7766418457031,291.56671142578125,294.2954406738281,293.1499938964844,293.1499938964844,280.3500061035156,36724.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592404365539552,1.0,0.0,0.0,3.656993865966797,3.657017946243286,8.923634027269145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.4462890625,0.0,1546.3934326171875,1895.4371337890625,0.0,3945.811767578125,0.9073141813278198,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765093207359314,0.5499837398529053,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.839221715927124,0.3605347871780395,0.3433393537998199,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144102096557617,0.3266222774982452,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637670040130615,0.2694577872753143,0.2580365836620331,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070730328559875,0.210552379488945,0.961677610874176,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388017892837524,0.547285795211792,0.547285795211792,1.0,1.0,-2.813549518585205,1.1089413166046145,1.7046083211898804,0.4755063652992248,0.8874280452728271,0.8874280452728271,0.0,141.43138122558594,130.0,40441.34375,0.0,1944.95166015625,1.0,280.3421325683594,283.0002136230469,291.4471740722656,294.0357360839844,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944345474243164,1.0,0.0,0.0,3.631479263305664,3.631503105163574,8.79954939136951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.78662109375,0.0,1517.587646484375,1895.4371337890625,0.0,3811.882080078125,0.9016074538230896,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765093207359314,0.5499837398529053,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.839221715927124,0.3605347871780395,0.3433393537998199,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144102096557617,0.3266222774982452,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637670040130615,0.2694577872753143,0.2580365836620331,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070730328559875,0.210552379488945,0.961677610874176,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388017892837524,0.547285795211792,0.547285795211792,1.0,1.0,-2.813549518585205,1.1089413166046145,1.7046083211898804,0.4755063652992248,0.8874280452728271,0.8874280452728271,0.0,141.43138122558594,130.0,40441.34375,0.0,1944.95166015625,1.0,280.3421325683594,283.0002136230469,291.4471740722656,294.0357360839844,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944345474243164,1.0,0.0,0.0,3.631479263305664,3.631503105163574,8.79954939136951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.78662109375,0.0,1517.587646484375,1895.4371337890625,0.0,3811.882080078125,0.9016074538230896,1.0,0.0,3.0,1.0,0.0
12220140,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786499619483948,0.5389812588691711,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467268347740173,0.363791674375534,0.3460544645786285,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202932476997375,0.3278519511222839,0.2309802919626236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698745131492615,0.2707943618297577,0.2589774429798126,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120009064674377,0.2108756005764007,0.9616107940673828,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349218845367432,0.5462552309036255,0.5462552309036255,1.0,1.0,-2.805360794067383,1.1038777828216553,1.701482892036438,0.4724758565425873,0.8856469988822937,0.8856469988822937,0.0,137.58676147460938,133.0,39222.98046875,0.0,1913.5289306640625,1.0,280.6415405273437,283.2335510253906,291.4015197753906,293.8992004394531,293.1499938964844,293.1499938964844,280.95001220703125,36481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277778267860411,1.0,0.0,0.0,3.612898826599121,3.6129226684570312,8.709734515832679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.11767578125,0.0,1495.845703125,1895.4371337890625,0.0,3660.755859375,0.8973414897918701,1.0,0.0,3.0,1.0,0.0
12220200,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786499619483948,0.5389812588691711,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467268347740173,0.363791674375534,0.3460544645786285,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202932476997375,0.3278519511222839,0.2309802919626236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698745131492615,0.2707943618297577,0.2589774429798126,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120009064674377,0.2108756005764007,0.9616107940673828,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349218845367432,0.5462552309036255,0.5462552309036255,1.0,1.0,-2.805360794067383,1.1038777828216553,1.701482892036438,0.4724758565425873,0.8856469988822937,0.8856469988822937,0.0,137.58676147460938,133.0,39222.98046875,0.0,1913.5289306640625,1.0,280.6415405273437,283.2335510253906,291.4015197753906,293.8992004394531,293.1499938964844,293.1499938964844,280.95001220703125,36481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277778267860411,1.0,0.0,0.0,3.612898826599121,3.6129226684570312,8.709734515832679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.11767578125,0.0,1495.845703125,1895.4371337890625,0.0,3660.755859375,0.8973414897918701,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842633485794067,0.5312982797622681,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533386588096619,0.367646723985672,0.3494588136672973,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.82520991563797,0.3296839296817779,0.2320929616689682,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775177001953125,0.2726646065711975,0.2605314254760742,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161168456077576,0.2117862701416015,0.9646404385566713,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339393615722656,0.5450320243835449,0.5450320243835449,1.0,1.0,-2.807046175003052,1.1029016971588137,1.7041444778442385,0.4709245264530182,0.8862951993942261,0.8862951993942261,0.0,135.2011260986328,136.0,38090.3125,0.0,1904.796142578125,1.0,280.9413757324219,283.46514892578125,291.3747863769531,293.796630859375,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128006100654602,1.0,0.0,0.0,3.602867841720581,3.602891445159912,8.661436936563405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.771484375,0.0,1483.2008056640625,1895.4371337890625,0.0,3522.576416015625,0.8949437141418457,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842633485794067,0.5312982797622681,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533386588096619,0.367646723985672,0.3494588136672973,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.82520991563797,0.3296839296817779,0.2320929616689682,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775177001953125,0.2726646065711975,0.2605314254760742,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161168456077576,0.2117862701416015,0.9646404385566713,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339393615722656,0.5450320243835449,0.5450320243835449,1.0,1.0,-2.807046175003052,1.1029016971588137,1.7041444778442385,0.4709245264530182,0.8862951993942261,0.8862951993942261,0.0,135.2011260986328,136.0,38090.3125,0.0,1904.796142578125,1.0,280.9413757324219,283.46514892578125,291.3747863769531,293.796630859375,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128006100654602,1.0,0.0,0.0,3.602867841720581,3.602891445159912,8.661436936563405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.771484375,0.0,1483.2008056640625,1895.4371337890625,0.0,3522.576416015625,0.8949437141418457,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906120181083679,0.5274027585983276,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584612011909485,0.3718910813331604,0.353314071893692,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286756873130798,0.331874132156372,0.2335207015275955,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790944576263428,0.274870902299881,0.2624875605106354,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001293182373,0.2130313664674759,0.9696613550186156,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.534790575504303,0.5438087582588196,0.5438087582588196,1.0,1.0,-2.8170924186706543,1.10552716255188,1.7115652561187744,0.4712528884410858,0.8896014094352722,0.8896014094352722,0.0,134.34617614746094,139.0,37166.56640625,0.0,1916.6044921875,1.0,281.2413330078125,283.70391845703125,291.3524475097656,293.7128601074219,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997607231140137,1.0,0.0,0.0,3.602895021438599,3.602918386459351,8.661567107992596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.64111328125,0.0,1481.2276611328125,1895.4371337890625,0.0,3401.35400390625,0.8947604298591614,1.0,0.0,3.0,1.0,0.0
