time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906120181083679,0.5274027585983276,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584612011909485,0.3718910813331604,0.353314071893692,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286756873130798,0.331874132156372,0.2335207015275955,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790944576263428,0.274870902299881,0.2624875605106354,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001293182373,0.2130313664674759,0.9696613550186156,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.534790575504303,0.5438087582588196,0.5438087582588196,1.0,1.0,-2.8170924186706543,1.10552716255188,1.7115652561187744,0.4712528884410858,0.8896014094352722,0.8896014094352722,0.0,134.34617614746094,139.0,37166.56640625,0.0,1916.6044921875,1.0,281.2413330078125,283.70391845703125,291.3524475097656,293.7128601074219,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997607231140137,1.0,0.0,0.0,3.602895021438599,3.602918386459351,8.661567107992596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.64111328125,0.0,1481.2276611328125,1895.4371337890625,0.0,3401.35400390625,0.8947604298591614,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938309669494629,0.5265585780143738,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605331182479858,0.3741224110126495,0.3553419709205627,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299460411071777,0.3330656886100769,0.234299436211586,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805987596511841,0.2760642170906067,0.263555109500885,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200445532798767,0.2137261629104614,0.9725553393363952,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357478857040405,0.5431971549987793,0.5431971549987793,1.0,1.0,-2.824209690093994,1.1077414751052856,1.7164682149887085,0.4718626737594604,0.8928683400154114,0.8928683400154114,0.0,134.3448944091797,139.0,36444.81640625,0.0,1927.919189453125,1.0,281.4974670410156,283.8926696777344,291.3166809082031,293.5810852050781,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916926980018616,1.0,0.0,0.0,3.606810331344605,3.606833696365357,8.680402743266313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.80322265625,0.0,1484.306884765625,1895.4371337890625,0.0,3326.033935546875,0.8955596089363098,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970222592353821,0.5261167287826538,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625083565711975,0.3764545917510986,0.3575153946876526,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311352729797363,0.3343551158905029,0.2351837158203125,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820161581039429,0.2773395776748657,0.2647375166416168,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210115194320679,0.214495301246643,0.975890576839447,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056945800781,285.2832336425781,1.0,0.5370048880577087,0.5424574017524719,0.5424574017524719,1.0,1.0,-2.832780599594116,1.1104058027267456,1.7223749160766602,0.4725982546806335,0.895673930644989,0.895673930644989,0.0,134.52413940429688,142.0,36436.65234375,0.0,1942.4830322265625,1.0,281.5414733886719,283.9480285644531,291.332763671875,293.64556884765625,293.1499938964844,293.1499938964844,281.8500061035156,35685.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889060914516449,1.0,0.0,0.0,3.61384916305542,3.613872766494751,8.71431609539286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.3056640625,0.0,1490.99267578125,1895.4371337890625,0.0,3301.424072265625,0.8970010876655579,1.0,0.0,3.0,1.0,0.0
12220620,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028695344924927,0.5266574621200562,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865786612033844,0.3812748491764068,0.3619930744171142,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328969478607178,0.3370657861232757,0.2370326668024063,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842333912849426,0.280011773109436,0.2672139406204223,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224641442298889,0.2161750495433807,0.9831929802894592,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.540226399898529,0.5409778952598572,0.5409778952598572,1.0,1.0,-2.852783441543579,1.1169204711914062,1.7358630895614624,0.4746303856372833,0.9044517874717712,0.9044517874717712,0.0,135.43780517578125,145.0,35764.48828125,0.0,1979.178466796875,1.0,281.8415222167969,284.1895446777344,291.3113098144531,293.58209228515625,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060318946838,1.0,0.0,0.0,3.635621309280396,3.6356451511383057,8.819634444989788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.21044921875,0.0,1512.7333984375,1895.4371337890625,0.0,3217.57421875,0.9016662836074828,1.0,0.0,3.0,1.0,0.0
12220680,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028695344924927,0.5266574621200562,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865786612033844,0.3812748491764068,0.3619930744171142,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328969478607178,0.3370657861232757,0.2370326668024063,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842333912849426,0.280011773109436,0.2672139406204223,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224641442298889,0.2161750495433807,0.9831929802894592,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.540226399898529,0.5409778952598572,0.5409778952598572,1.0,1.0,-2.852783441543579,1.1169204711914062,1.7358630895614624,0.4746303856372833,0.9044517874717712,0.9044517874717712,0.0,135.43780517578125,145.0,35764.48828125,0.0,1979.178466796875,1.0,281.8415222167969,284.1895446777344,291.3113098144531,293.58209228515625,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060318946838,1.0,0.0,0.0,3.635621309280396,3.6356451511383057,8.819634444989788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.21044921875,0.0,1512.7333984375,1895.4371337890625,0.0,3217.57421875,0.9016662836074828,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051737904548645,0.5302867293357849,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668785095214844,0.3849226236343384,0.3658673763275146,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325887322425842,0.3384968042373657,0.2383826225996017,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844140529632568,0.2817732393741607,0.2692365944385528,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222398519515991,0.2171453088521957,0.9889847040176392,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440268516540527,0.5394983887672424,0.5394983887672424,1.0,1.0,-2.872821092605591,1.1233930587768557,1.7494280338287354,0.476712554693222,0.9078416228294371,0.9078416228294371,0.0,137.33140563964844,148.0,36836.8828125,0.0,2021.181884765625,1.0,281.557861328125,283.9690246582031,291.3860168457031,293.7942810058594,293.1499938964844,293.1499938964844,281.25,35475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995752334594727,1.0,0.0,0.0,3.655934810638428,3.655958890914917,8.918466392060509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.72802734375,0.0,1535.8514404296875,1895.4371337890625,0.0,3399.624755859375,0.9062362909317015,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051737904548645,0.5302867293357849,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668785095214844,0.3849226236343384,0.3658673763275146,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325887322425842,0.3384968042373657,0.2383826225996017,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844140529632568,0.2817732393741607,0.2692365944385528,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222398519515991,0.2171453088521957,0.9889847040176392,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440268516540527,0.5394983887672424,0.5394983887672424,1.0,1.0,-2.872821092605591,1.1233930587768557,1.7494280338287354,0.476712554693222,0.9078416228294371,0.9078416228294371,0.0,137.33140563964844,148.0,36836.8828125,0.0,2021.181884765625,1.0,281.557861328125,283.9690246582031,291.3860168457031,293.7942810058594,293.1499938964844,293.1499938964844,281.25,35475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995752334594727,1.0,0.0,0.0,3.655934810638428,3.655958890914917,8.918466392060509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.72802734375,0.0,1535.8514404296875,1895.4371337890625,0.0,3399.624755859375,0.9062362909317015,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703626811504364,0.5376825928688049,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649260401725769,0.3873377442359924,0.3684690296649933,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293538093566895,0.3385772705078125,0.2387001514434814,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816723585128784,0.2824822068214416,0.2702091932296753,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194445133209229,0.2171713560819625,0.9904852509498596,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.54783695936203,0.537673830986023,0.537673830986023,1.0,1.0,-2.8881959915161133,1.1272950172424316,1.760900855064392,0.4772654473781585,0.9084339737892152,0.9084339737892152,0.0,140.2578887939453,151.0,37883.4609375,0.0,2061.030517578125,1.0,281.2581481933594,283.72869873046875,291.3682861328125,293.8630065917969,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197527766227722,1.0,0.0,0.0,3.669266700744629,3.669290781021118,8.983629982139973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5859375,0.0,1552.1461181640625,1895.4371337890625,0.0,3586.876953125,0.909339189529419,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703626811504364,0.5376825928688049,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649260401725769,0.3873377442359924,0.3684690296649933,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293538093566895,0.3385772705078125,0.2387001514434814,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816723585128784,0.2824822068214416,0.2702091932296753,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194445133209229,0.2171713560819625,0.9904852509498596,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.54783695936203,0.537673830986023,0.537673830986023,1.0,1.0,-2.8881959915161133,1.1272950172424316,1.760900855064392,0.4772654473781585,0.9084339737892152,0.9084339737892152,0.0,140.2578887939453,151.0,37883.4609375,0.0,2061.030517578125,1.0,281.2581481933594,283.72869873046875,291.3682861328125,293.8630065917969,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197527766227722,1.0,0.0,0.0,3.669266700744629,3.669290781021118,8.983629982139973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5859375,0.0,1552.1461181640625,1895.4371337890625,0.0,3586.876953125,0.909339189529419,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990059018135071,0.5468048453330994,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615845441818237,0.3891043663024902,0.3703720569610595,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.824772834777832,0.3379679918289184,0.2384601980447769,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775341272354126,0.2825874090194702,0.2705449759960174,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152619361877441,0.2166348844766616,0.989148497581482,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514416694641113,0.5358492136001587,0.5358492136001587,1.0,1.0,-2.8999593257904053,1.1295716762542725,1.7703876495361328,0.4769807159900665,0.906458854675293,0.906458854675293,0.0,143.64039611816406,154.0,38894.61328125,0.0,2097.440673828125,1.0,280.95806884765625,283.4907531738281,291.3262023925781,293.8858337402344,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355998635292052,1.0,0.0,0.0,3.674098253250122,3.6741223335266113,9.007304129227124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.20751953125,0.0,1559.303955078125,1895.4371337890625,0.0,3732.360595703125,0.9105738997459412,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990059018135071,0.5468048453330994,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615845441818237,0.3891043663024902,0.3703720569610595,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.824772834777832,0.3379679918289184,0.2384601980447769,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775341272354126,0.2825874090194702,0.2705449759960174,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152619361877441,0.2166348844766616,0.989148497581482,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514416694641113,0.5358492136001587,0.5358492136001587,1.0,1.0,-2.8999593257904053,1.1295716762542725,1.7703876495361328,0.4769807159900665,0.906458854675293,0.906458854675293,0.0,143.64039611816406,154.0,38894.61328125,0.0,2097.440673828125,1.0,280.95806884765625,283.4907531738281,291.3262023925781,293.8858337402344,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355998635292052,1.0,0.0,0.0,3.674098253250122,3.6741223335266113,9.007304129227124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.20751953125,0.0,1559.303955078125,1895.4371337890625,0.0,3732.360595703125,0.9105738997459412,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957520842552185,0.5515257716178894,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597824573516846,0.3898660540580749,0.3712064027786255,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223435282707214,0.3375434577465057,0.2382514029741287,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753137946128845,0.2825179994106293,0.2705911993980407,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129549384117126,0.2162485420703888,0.9879420399665833,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531530976295471,0.5349369645118713,0.5349369645118713,1.0,1.0,-2.90499210357666,1.130327582359314,1.7746645212173462,0.4766375124454498,0.9040623903274536,0.9040623903274536,0.0,145.37034606933594,154.0,39903.39453125,0.0,2114.50439453125,1.0,280.7006530761719,283.3142395019531,291.3324890136719,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944721817970276,1.0,0.0,0.0,3.6732702255249023,3.67329454421997,9.003244372252084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7060546875,0.0,1559.3828125,1895.4371337890625,0.0,3815.290283203125,0.9104461073875428,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919832825660706,0.5564594268798828,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.857802152633667,0.3905374109745025,0.3719080090522766,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197275996208191,0.3370329737663269,0.237946480512619,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729161977767944,0.2823645174503326,0.2705238163471222,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103948593139648,0.2157610952854156,0.9861985445022584,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547885298728943,0.5340874195098877,0.5340874195098877,1.0,1.0,-2.9092235565185547,1.1308188438415527,1.778404712677002,0.476210743188858,0.902213215827942,0.902213215827942,0.0,147.15357971191406,157.0,40062.73046875,0.0,2130.525634765625,1.0,280.6581115722656,283.26953125,291.29248046875,293.918701171875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948858678340912,1.0,0.0,0.0,3.669780731201172,3.66980504989624,8.986147577161319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.013671875,0.0,1556.2943115234375,1895.4371337890625,0.0,3852.67431640625,0.9097744226455688,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834167838096619,0.5663212537765503,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853874921798706,0.3917321860790252,0.3732161521911621,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.814465343952179,0.335900217294693,0.2372877895832061,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681353688240051,0.281921237707138,0.2702857553958893,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049465775489807,0.2145561724901199,0.9818024039268494,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863712310791,0.5323883295059204,0.5323883295059204,1.0,1.0,-2.916289806365967,1.1311872005462646,1.7851027250289917,0.4750463366508484,0.8955929279327393,0.8955929279327393,0.0,150.7083282470703,145.0,41156.7734375,0.0,2160.248779296875,1.0,280.358154296875,283.0511474609375,291.2679138183594,293.96051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612141251564026,1.0,0.0,0.0,3.6556155681610094,3.6556396484375,8.916908313949534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.56298828125,0.0,1542.423095703125,1895.4371337890625,0.0,3963.401123046875,0.9067874550819396,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834167838096619,0.5663212537765503,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853874921798706,0.3917321860790252,0.3732161521911621,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.814465343952179,0.335900217294693,0.2372877895832061,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681353688240051,0.281921237707138,0.2702857553958893,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049465775489807,0.2145561724901199,0.9818024039268494,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863712310791,0.5323883295059204,0.5323883295059204,1.0,1.0,-2.916289806365967,1.1311872005462646,1.7851027250289917,0.4750463366508484,0.8955929279327393,0.8955929279327393,0.0,150.7083282470703,145.0,41156.7734375,0.0,2160.248779296875,1.0,280.358154296875,283.0511474609375,291.2679138183594,293.96051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612141251564026,1.0,0.0,0.0,3.6556155681610094,3.6556396484375,8.916908313949534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.56298828125,0.0,1542.423095703125,1895.4371337890625,0.0,3963.401123046875,0.9067874550819396,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.67836993932724,0.562802255153656,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856907308101654,0.3940218389034271,0.3749506175518036,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157638907432556,0.3359481990337372,0.2369931489229202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697545886039734,0.2822855412960052,0.2702979445457458,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054116725921631,0.2138843387365341,0.9775304198265076,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.555557370185852,0.5306892991065979,0.5306892991065979,1.0,1.0,-2.90868878364563,1.125205397605896,1.7834832668304443,0.4709907472133636,0.8941524624824524,0.8941524624824524,0.0,149.25033569335938,133.0,40017.08203125,0.0,2140.03125,1.0,280.6421813964844,283.2649230957031,291.1563415527344,293.71405029296875,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475641250610352,1.0,0.0,0.0,3.643107891082764,3.643131732940674,8.855994337864104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.07470703125,0.0,1527.874267578125,1895.4371337890625,0.0,3840.991455078125,0.903963029384613,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.67836993932724,0.562802255153656,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856907308101654,0.3940218389034271,0.3749506175518036,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157638907432556,0.3359481990337372,0.2369931489229202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697545886039734,0.2822855412960052,0.2702979445457458,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054116725921631,0.2138843387365341,0.9775304198265076,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.555557370185852,0.5306892991065979,0.5306892991065979,1.0,1.0,-2.90868878364563,1.125205397605896,1.7834832668304443,0.4709907472133636,0.8941524624824524,0.8941524624824524,0.0,149.25033569335938,133.0,40017.08203125,0.0,2140.03125,1.0,280.6421813964844,283.2649230957031,291.1563415527344,293.71405029296875,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475641250610352,1.0,0.0,0.0,3.643107891082764,3.643131732940674,8.855994337864104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.07470703125,0.0,1527.874267578125,1895.4371337890625,0.0,3840.991455078125,0.903963029384613,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795701384544373,0.5477302074432373,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667470216751099,0.397413432598114,0.3777306973934173,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233404159545898,0.3371709585189819,0.2375332415103912,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776519656181335,0.2835633456707001,0.2711235880851745,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118687033653259,0.2141173332929611,0.9766802191734314,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501852035522461,0.5292515158653259,0.5292515158653259,1.0,1.0,-2.894538640975952,1.1168261766433716,1.777712345123291,0.4658300876617431,0.8951771259307861,0.8951771259307861,0.0,143.75106811523438,136.0,38780.6953125,0.0,2088.908447265625,1.0,280.9416809082031,283.48760986328125,291.1207275390625,293.5838928222656,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301870465278624,1.0,0.0,0.0,3.637372970581055,3.637397050857544,8.828135378280422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.33544921875,0.0,1520.192138671875,1895.4371337890625,0.0,3682.85546875,0.9025651216506958,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795701384544373,0.5477302074432373,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667470216751099,0.397413432598114,0.3777306973934173,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233404159545898,0.3371709585189819,0.2375332415103912,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776519656181335,0.2835633456707001,0.2711235880851745,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118687033653259,0.2141173332929611,0.9766802191734314,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501852035522461,0.5292515158653259,0.5292515158653259,1.0,1.0,-2.894538640975952,1.1168261766433716,1.777712345123291,0.4658300876617431,0.8951771259307861,0.8951771259307861,0.0,143.75106811523438,136.0,38780.6953125,0.0,2088.908447265625,1.0,280.9416809082031,283.48760986328125,291.1207275390625,293.5838928222656,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301870465278624,1.0,0.0,0.0,3.637372970581055,3.637397050857544,8.828135378280422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.33544921875,0.0,1520.192138671875,1895.4371337890625,0.0,3682.85546875,0.9025651216506958,1.0,0.0,3.0,1.0,0.0
12221580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845732927322388,0.5372875928878784,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751108050346375,0.4014734625816345,0.381267637014389,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294780254364014,0.3390517830848694,0.2386398166418075,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842448353767395,0.2854277193546295,0.2726190686225891,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170817255973816,0.215080440044403,0.979597508907318,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481858253479004,0.5278137922286987,0.5278137922286987,1.0,1.0,-2.8928513526916504,1.1138321161270142,1.779019117355347,0.4629508852958679,0.8988270163536072,0.8988270163536072,0.0,140.31427001953125,139.0,37838.828125,0.0,2069.148681640625,1.0,281.2416381835937,283.7235717773437,291.1164245605469,293.5099182128906,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140848517417908,1.0,0.0,0.0,3.6401751041412354,3.6401991844177246,8.841742555887322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.49951171875,0.0,1521.5579833984375,1895.4371337890625,0.0,3534.47314453125,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
12221640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845732927322388,0.5372875928878784,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751108050346375,0.4014734625816345,0.381267637014389,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294780254364014,0.3390517830848694,0.2386398166418075,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842448353767395,0.2854277193546295,0.2726190686225891,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170817255973816,0.215080440044403,0.979597508907318,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481858253479004,0.5278137922286987,0.5278137922286987,1.0,1.0,-2.8928513526916504,1.1138321161270142,1.779019117355347,0.4629508852958679,0.8988270163536072,0.8988270163536072,0.0,140.31427001953125,139.0,37838.828125,0.0,2069.148681640625,1.0,281.2416381835937,283.7235717773437,291.1164245605469,293.5099182128906,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140848517417908,1.0,0.0,0.0,3.6401751041412354,3.6401991844177246,8.841742555887322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.49951171875,0.0,1521.5579833984375,1895.4371337890625,0.0,3534.47314453125,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
12221700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874176859855652,0.5338780879974365,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785150051116943,0.4036705493927002,0.3832119703292846,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318490386009216,0.3401398658752441,0.2393126785755157,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868523597717285,0.2865034341812134,0.273528128862381,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191101908683777,0.2157371193170547,0.982035219669342,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480448603630066,0.5270949006080627,0.5270949006080627,1.0,1.0,-2.8959171772003174,1.1139942407608032,1.7819228172302246,0.4623667001724243,0.9022445678710938,0.9022445678710938,0.0,139.34461975097656,139.0,37072.93359375,0.0,2069.49658203125,1.0,281.4985046386719,283.9101867675781,291.0935974121094,293.3873596191406,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046110510826112,1.0,0.0,0.0,3.645034313201904,3.6450583934783936,8.865363838594931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.11865234375,0.0,1525.876220703125,1895.4371337890625,0.0,3446.527099609375,0.9040604829788208,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6904012560844421,0.5312021970748901,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816775679588318,0.4059931337833404,0.3853389024734497,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340170979499817,0.3413429260253906,0.2401112765073776,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.789250373840332,0.2876835465431213,0.2745835781097412,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209705114364624,0.2164973318576812,0.985145092010498,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483874678611755,0.5264912247657776,0.5264912247657776,1.0,1.0,-2.9012198448181152,1.1152808666229248,1.7859389781951904,0.4624084830284118,0.9051725268363952,0.9051725268363952,0.0,138.6981201171875,142.0,37046.578125,0.0,2075.18798828125,1.0,281.54180908203125,283.9629211425781,291.1241455078125,293.46435546875,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006787538528442,1.0,0.0,0.0,3.652719259262085,3.652743339538574,8.902785566533566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.5029296875,0.0,1533.5313720703125,1895.4371337890625,0.0,3409.910400390625,0.905663251876831,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.692990243434906,0.5301079154014587,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850719332695007,0.4093667864799499,0.388898104429245,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356975317001343,0.3424256145954132,0.241166278719902,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914143800735474,0.2891033589839935,0.2762134373188019,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224898934364319,0.2172753363847732,0.9897474646568298,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500342845916748,0.5252838730812073,0.5252838730812073,1.0,1.0,-2.9129433631896973,1.118324875831604,1.7946184873580933,0.4628191292285919,0.9061219692230223,0.9061219692230223,0.0,138.79983520507812,145.0,38056.046875,0.0,2095.4267578125,1.0,281.2577514648437,283.7434387207031,291.2310485839844,293.7035522460937,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163857102394104,1.0,0.0,0.0,3.66335129737854,3.663375377655029,8.954687586992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.08056640625,0.0,1546.0853271484375,1895.4371337890625,0.0,3555.766845703125,0.9080758690834044,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.692990243434906,0.5301079154014587,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850719332695007,0.4093667864799499,0.388898104429245,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356975317001343,0.3424256145954132,0.241166278719902,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914143800735474,0.2891033589839935,0.2762134373188019,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224898934364319,0.2172753363847732,0.9897474646568298,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500342845916748,0.5252838730812073,0.5252838730812073,1.0,1.0,-2.9129433631896973,1.118324875831604,1.7946184873580933,0.4628191292285919,0.9061219692230223,0.9061219692230223,0.0,138.79983520507812,145.0,38056.046875,0.0,2095.4267578125,1.0,281.2577514648437,283.7434387207031,291.2310485839844,293.7035522460937,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163857102394104,1.0,0.0,0.0,3.66335129737854,3.663375377655029,8.954687586992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.08056640625,0.0,1546.0853271484375,1895.4371337890625,0.0,3555.766845703125,0.9080758690834044,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912069320678711,0.5342470407485962,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845141530036926,0.4115278422832489,0.3912123739719391,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337557315826416,0.3422219157218933,0.2412449866533279,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789939284324646,0.2895234823226928,0.2768607139587402,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208647727966309,0.2171481251716613,0.9903294444084167,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522990822792053,0.524076521396637,0.524076521396637,1.0,1.0,-2.922274589538574,1.120323657989502,1.8019509315490725,0.4627143740653991,0.904353141784668,0.904353141784668,0.0,140.4618682861328,148.0,39076.2265625,0.0,2119.5185546875,1.0,280.9580993652344,283.5077514648437,291.2493591308594,293.8057861328125,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336268305778505,1.0,0.0,0.0,3.66684627532959,3.666870355606079,8.971781539912627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5810546875,0.0,1551.4146728515625,1895.4371337890625,0.0,3714.339599609375,0.9089791178703308,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912069320678711,0.5342470407485962,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845141530036926,0.4115278422832489,0.3912123739719391,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337557315826416,0.3422219157218933,0.2412449866533279,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789939284324646,0.2895234823226928,0.2768607139587402,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208647727966309,0.2171481251716613,0.9903294444084167,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522990822792053,0.524076521396637,0.524076521396637,1.0,1.0,-2.922274589538574,1.120323657989502,1.8019509315490725,0.4627143740653991,0.904353141784668,0.904353141784668,0.0,140.4618682861328,148.0,39076.2265625,0.0,2119.5185546875,1.0,280.9580993652344,283.5077514648437,291.2493591308594,293.8057861328125,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336268305778505,1.0,0.0,0.0,3.66684627532959,3.666870355606079,8.971781539912627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5810546875,0.0,1551.4146728515625,1895.4371337890625,0.0,3714.339599609375,0.9089791178703308,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861786246299744,0.5411868095397949,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.881905198097229,0.4130868315696716,0.3928792774677276,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829964280128479,0.3414048254489898,0.2408254891633987,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865254878997803,0.2893981337547302,0.2769366204738617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174161672592163,0.2164359837770462,0.9881414771080016,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547893643379211,0.5224543809890747,0.5224543809890747,1.0,1.0,-2.9295785427093506,1.120769739151001,1.8088089227676392,0.4614958763122558,0.9002053141593933,0.9002053141593933,0.0,142.95289611816406,151.0,40167.8046875,0.0,2144.4267578125,1.0,280.6581420898437,283.2821350097656,291.2456359863281,293.8708801269531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476627707481384,1.0,0.0,0.0,3.6618711948394775,3.661895275115967,8.947452556640201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.30859375,0.0,1547.5474853515625,1895.4371337890625,0.0,3841.882568359375,0.9080187678337096,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861786246299744,0.5411868095397949,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.881905198097229,0.4130868315696716,0.3928792774677276,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829964280128479,0.3414048254489898,0.2408254891633987,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865254878997803,0.2893981337547302,0.2769366204738617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174161672592163,0.2164359837770462,0.9881414771080016,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547893643379211,0.5224543809890747,0.5224543809890747,1.0,1.0,-2.9295785427093506,1.120769739151001,1.8088089227676392,0.4614958763122558,0.9002053141593933,0.9002053141593933,0.0,142.95289611816406,151.0,40167.8046875,0.0,2144.4267578125,1.0,280.6581420898437,283.2821350097656,291.2456359863281,293.8708801269531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476627707481384,1.0,0.0,0.0,3.6618711948394775,3.661895275115967,8.947452556640201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.30859375,0.0,1547.5474853515625,1895.4371337890625,0.0,3841.882568359375,0.9080187678337096,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788886189460754,0.5495266914367676,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783383965492249,0.4143171608448028,0.3942109644412994,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253385424613953,0.3402951061725616,0.2401762753725052,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782195508480072,0.2889700829982757,0.2767029702663421,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128853797912598,0.2153177559375763,0.9840725660324096,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.557310938835144,0.5208322405815125,0.5208322405815125,1.0,1.0,-2.935253381729126,1.1204692125320437,1.8147841691970823,0.4598916172981262,0.8937680125236511,0.8937680125236511,0.0,145.8658905029297,154.0,41280.83203125,0.0,2168.75634765625,1.0,280.3581848144531,283.0652160644531,291.2452697753906,293.9383850097656,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599757790565492,1.0,0.0,0.0,3.647541999816896,3.647566080093384,8.877565846887592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.595703125,0.0,1533.4527587890625,1895.4371337890625,0.0,3952.3701171875,0.9049869179725648,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788886189460754,0.5495266914367676,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783383965492249,0.4143171608448028,0.3942109644412994,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253385424613953,0.3402951061725616,0.2401762753725052,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782195508480072,0.2889700829982757,0.2767029702663421,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128853797912598,0.2153177559375763,0.9840725660324096,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.557310938835144,0.5208322405815125,0.5208322405815125,1.0,1.0,-2.935253381729126,1.1204692125320437,1.8147841691970823,0.4598916172981262,0.8937680125236511,0.8937680125236511,0.0,145.8658905029297,154.0,41280.83203125,0.0,2168.75634765625,1.0,280.3581848144531,283.0652160644531,291.2452697753906,293.9383850097656,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599757790565492,1.0,0.0,0.0,3.647541999816896,3.647566080093384,8.877565846887592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.595703125,0.0,1533.4527587890625,1895.4371337890625,0.0,3952.3701171875,0.9049869179725648,1.0,0.0,3.0,1.0,0.0
