time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756150126457214,0.5536611676216125,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766663670539856,0.4153037071228027,0.394952654838562,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231396079063416,0.3401219546794891,0.2399173974990844,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.780121386051178,0.2890105843544006,0.2766238451004028,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105548977851868,0.2148961871862411,0.9818868041038512,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585745573043823,0.5200212001800537,0.5200212001800537,1.0,1.0,-2.9380781650543213,1.1203066110610962,1.8177716732025144,0.4590397179126739,0.8934071063995361,0.8934071063995361,0.0,147.3238983154297,154.0,40396.35546875,0.0,2180.943115234375,1.0,280.6012268066406,283.2349548339844,291.1640319824219,293.7088928222656,293.1499938964844,293.1499938964844,280.6499938964844,36358.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519059658050536,1.0,0.0,0.0,3.640491008758545,3.640514850616455,8.843276759762375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.583984375,0.0,1525.2918701171875,1895.4371337890625,0.0,3880.115966796875,0.9034385085105896,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731740236282349,0.556893527507782,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8758473992347717,0.4167223274707794,0.3961639404296875,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.821747899055481,0.3403979837894439,0.2400123625993728,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788293957710266,0.289385050535202,0.2768882215023041,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7088795900344849,0.2147373855113983,0.9808767437934875,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599304437637329,0.5192737579345703,0.5192737579345703,1.0,1.0,-2.942634105682373,1.1209721565246582,1.8216618299484253,0.4586179554462433,0.8927181959152222,0.8927181959152222,0.0,148.5602569580078,142.0,40313.8046875,0.0,2195.042236328125,1.0,280.6422424316406,283.2890014648437,291.1576843261719,293.722412109375,293.1499938964844,293.1499938964844,280.95001220703125,36299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946287214756012,1.0,0.0,0.0,3.635525703430176,3.635549545288086,8.819170034257695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.25830078125,0.0,1519.3560791015625,1895.4371337890625,0.0,3829.45361328125,0.9022608995437622,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713815331459045,0.5499836802482605,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818497657775879,0.4202710688114166,0.3991918563842773,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256660103797913,0.3417011201381683,0.2406829893589019,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783105194568634,0.2907230854034424,0.2778767347335815,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118512392044067,0.2149641066789627,0.980626940727234,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576810240745544,0.5177789330482483,0.5177789330482483,1.0,1.0,-2.939680576324463,1.11715567111969,1.822524905204773,0.4556260704994201,0.8944351077079773,0.8944351077079773,0.0,146.1862030029297,130.0,39298.23828125,0.0,2178.01904296875,1.0,280.9416198730469,283.5260314941406,291.1478881835937,293.6325378417969,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300493597984314,1.0,0.0,0.0,3.631387233734131,3.63141131401062,8.799103738965641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.90771484375,0.0,1513.2503662109375,1895.4371337890625,0.0,3681.593505859375,0.901199460029602,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713815331459045,0.5499836802482605,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818497657775879,0.4202710688114166,0.3991918563842773,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256660103797913,0.3417011201381683,0.2406829893589019,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783105194568634,0.2907230854034424,0.2778767347335815,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118512392044067,0.2149641066789627,0.980626940727234,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576810240745544,0.5177789330482483,0.5177789330482483,1.0,1.0,-2.939680576324463,1.11715567111969,1.822524905204773,0.4556260704994201,0.8944351077079773,0.8944351077079773,0.0,146.1862030029297,130.0,39298.23828125,0.0,2178.01904296875,1.0,280.9416198730469,283.5260314941406,291.1478881835937,293.6325378417969,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300493597984314,1.0,0.0,0.0,3.631387233734131,3.63141131401062,8.799103738965641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.90771484375,0.0,1513.2503662109375,1895.4371337890625,0.0,3681.593505859375,0.901199460029602,1.0,0.0,3.0,1.0,0.0
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745158433914185,0.5328913927078247,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.894157886505127,0.424436867237091,0.4027635157108307,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349863886833191,0.343630850315094,0.2417729496955871,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.793032169342041,0.2926049828529358,0.279320627450943,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197200655937195,0.2158478945493698,0.9828481674194336,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525473952293396,0.5162841081619263,0.5162841081619263,1.0,1.0,-2.929150104522705,1.11013925075531,1.8190109729766848,0.4509754180908203,0.8986944556236267,0.8986944556236267,0.0,140.29306030273438,133.0,38349.29296875,0.0,2130.446044921875,1.0,281.2416076660156,283.7596740722656,291.1619567871094,293.5839538574219,293.1499938964844,293.1499938964844,281.54998779296875,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157435297966005,1.0,0.0,0.0,3.636402130126953,3.6364259719848633,8.823422490422672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.40185546875,0.0,1516.9571533203125,1895.4371337890625,0.0,3549.826416015625,0.9021519422531128,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745158433914185,0.5328913927078247,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.894157886505127,0.424436867237091,0.4027635157108307,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349863886833191,0.343630850315094,0.2417729496955871,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.793032169342041,0.2926049828529358,0.279320627450943,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197200655937195,0.2158478945493698,0.9828481674194336,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525473952293396,0.5162841081619263,0.5162841081619263,1.0,1.0,-2.929150104522705,1.11013925075531,1.8190109729766848,0.4509754180908203,0.8986944556236267,0.8986944556236267,0.0,140.29306030273438,133.0,38349.29296875,0.0,2130.446044921875,1.0,281.2416076660156,283.7596740722656,291.1619567871094,293.5839538574219,293.1499938964844,293.1499938964844,281.54998779296875,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157435297966005,1.0,0.0,0.0,3.636402130126953,3.6364259719848633,8.823422490422672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.40185546875,0.0,1516.9571533203125,1895.4371337890625,0.0,3549.826416015625,0.9021519422531128,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775996088981628,0.5261456370353699,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996289372444153,0.4267708659172058,0.4047876596450805,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390696048736572,0.3447865843772888,0.242458090186119,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973989248275757,0.2937347292900085,0.280232310295105,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7231178283691406,0.2165246605873108,0.9850897192955016,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513474345207214,0.515636682510376,0.515636682510376,1.0,1.0,-2.928072690963745,1.1085796356201172,1.8194929361343384,0.4494423270225525,0.9024947881698608,0.9024947881698608,0.0,138.12258911132812,133.0,37536.8203125,0.0,2117.784912109375,1.0,281.5020446777344,283.9473571777344,291.1440734863281,293.4676818847656,293.1499938964844,293.1499938964844,281.54998779296875,35698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065095782279968,1.0,0.0,0.0,3.642659902572632,3.642683982849121,8.853817234921735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.61181640625,0.0,1522.7666015625,1895.4371337890625,0.0,3464.18310546875,0.9034828543663024,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807261109352112,0.5213401317596436,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904053509235382,0.429038941860199,0.4068447053432464,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423337936401367,0.3459545075893402,0.2432187348604202,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008860349655151,0.294873982667923,0.2812283039093017,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258374691009521,0.2172676920890808,0.9879716038703918,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508483648300171,0.5150390267372131,0.5150390267372131,1.0,1.0,-2.9303395748138428,1.1085139513015747,1.8218255043029783,0.4487893581390381,0.9055055379867554,0.9055055379867554,0.0,136.71298217773438,136.0,37496.421875,0.0,2114.611328125,1.0,281.54168701171875,283.9935302734375,291.17730712890625,293.5443725585937,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903137981891632,1.0,0.0,0.0,3.651033639907837,3.651057481765747,8.894569418771425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.3203125,0.0,1531.239990234375,1895.4371337890625,0.0,3432.8173828125,0.9052469730377196,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841446161270142,0.5166330337524414,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909850001335144,0.4324296116828918,0.4103941321372986,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459033966064453,0.3470439016819,0.244251474738121,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049258589744568,0.2962880730628967,0.2828152179718017,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289190888404846,0.218099907040596,0.9925820827484132,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511757135391235,0.5137940049171448,0.5137940049171448,1.0,1.0,-2.937638521194458,1.10943341255188,1.828205108642578,0.4480535984039306,0.906899869441986,0.906899869441986,0.0,135.54356384277344,139.0,38478.20703125,0.0,2121.21728515625,1.0,281.2577819824219,283.77099609375,291.28778076171875,293.7861328125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918838620185852,1.0,0.0,0.0,3.663661479949951,3.66368556022644,8.956203600973822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9921875,0.0,1546.0313720703125,1895.4371337890625,0.0,3578.4365234375,0.9081079363822936,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841446161270142,0.5166330337524414,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909850001335144,0.4324296116828918,0.4103941321372986,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459033966064453,0.3470439016819,0.244251474738121,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049258589744568,0.2962880730628967,0.2828152179718017,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289190888404846,0.218099907040596,0.9925820827484132,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511757135391235,0.5137940049171448,0.5137940049171448,1.0,1.0,-2.937638521194458,1.10943341255188,1.828205108642578,0.4480535984039306,0.906899869441986,0.906899869441986,0.0,135.54356384277344,139.0,38478.20703125,0.0,2121.21728515625,1.0,281.2577819824219,283.77099609375,291.28778076171875,293.7861328125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918838620185852,1.0,0.0,0.0,3.663661479949951,3.66368556022644,8.956203600973822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9921875,0.0,1546.0313720703125,1895.4371337890625,0.0,3578.4365234375,0.9081079363822936,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.684230387210846,0.5168147087097168,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107869863510132,0.4336176514625549,0.4116806387901306,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459647297859192,0.3470617532730102,0.2443929016590118,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052396178245544,0.2965913414955139,0.2832373678684234,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290326356887817,0.2181603461503982,0.9934330582618712,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517752766609192,0.5131714344024658,0.5131714344024658,1.0,1.0,-2.941103935241699,1.1098052263259888,1.831298828125,0.4476597309112549,0.905942976474762,0.905942976474762,0.0,135.7330322265625,139.0,39341.43359375,0.0,2128.097900390625,1.0,281.00079345703125,283.5836486816406,291.32977294921875,293.9466857910156,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302002787590028,1.0,0.0,0.0,3.66751766204834,3.667541742324829,8.975067089522781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3193359375,0.0,1551.12353515625,1895.4371337890625,0.0,3682.9765625,0.909001886844635,1.0,0.0,3.0,1.0,0.0
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832912564277649,0.5183855891227722,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105619192123412,0.4345590770244598,0.4126572906970978,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450450897216797,0.3468241095542907,0.2443007528781891,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045753240585327,0.2966832220554352,0.2834133505821228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283046841621399,0.218012735247612,0.9932284951210022,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525432229042053,0.5124638080596924,0.5124638080596924,1.0,1.0,-2.9440219402313232,1.10979962348938,1.8342221975326536,0.4470264315605163,0.905524969100952,0.905524969100952,0.0,136.32875061035156,142.0,39473.89453125,0.0,2136.093994140625,1.0,280.9580078125,283.5321960449219,291.3078308105469,293.8892517089844,293.1499938964844,293.1499938964844,280.6499938964844,35872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359973669052124,1.0,0.0,0.0,3.669043779373169,3.669068098068237,8.982538588497846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.71533203125,0.0,1553.5030517578125,1895.4371337890625,0.0,3735.987548828125,0.9094359278678894,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790393590927124,0.5238465070724487,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083399176597596,0.4360469579696655,0.4142456352710724,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417361378669739,0.3459618389606476,0.2438402771949768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017093539237976,0.2965090274810791,0.2834288477897644,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254523634910583,0.2173105031251907,0.9910203814506532,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544231534004211,0.5110486149787903,0.5110486149787903,1.0,1.0,-2.9493072032928467,1.1095166206359863,1.83979070186615,0.4456416368484497,0.9016521573066713,0.9016521573066713,0.0,138.22398376464844,145.0,40481.375,0.0,2154.72216796875,1.0,280.6581115722656,283.2998962402344,291.3020324707031,293.948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497458338737488,1.0,0.0,0.0,3.665740966796875,3.665765047073364,8.966373457042209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.91748046875,0.0,1551.5531005859375,1895.4371337890625,0.0,3860.672119140625,0.9088534712791444,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790393590927124,0.5238465070724487,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083399176597596,0.4360469579696655,0.4142456352710724,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417361378669739,0.3459618389606476,0.2438402771949768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017093539237976,0.2965090274810791,0.2834288477897644,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254523634910583,0.2173105031251907,0.9910203814506532,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544231534004211,0.5110486149787903,0.5110486149787903,1.0,1.0,-2.9493072032928467,1.1095166206359863,1.83979070186615,0.4456416368484497,0.9016521573066713,0.9016521573066713,0.0,138.22398376464844,145.0,40481.375,0.0,2154.72216796875,1.0,280.6581115722656,283.2998962402344,291.3020324707031,293.948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497458338737488,1.0,0.0,0.0,3.665740966796875,3.665765047073364,8.966373457042209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.91748046875,0.0,1551.5531005859375,1895.4371337890625,0.0,3860.672119140625,0.9088534712791444,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723180413246155,0.5313036441802979,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047149419784546,0.4371959269046783,0.4154856503009796,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372468948364258,0.3448025584220886,0.2431448251008987,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975432276725769,0.2960266172885895,0.2831288278102875,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213287949562073,0.2161953300237655,0.9868940114974976,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565297603607178,0.5096333622932434,0.5096333622932434,1.0,1.0,-2.953606128692627,1.1087918281555176,1.84481418132782,0.4440736174583435,0.8954928517341614,0.8954928517341614,0.0,140.7287139892578,148.0,41581.62109375,0.0,2174.774658203125,1.0,280.3581848144531,283.0809631347656,291.3005065917969,294.01287841796875,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615399837493896,1.0,0.0,0.0,3.652973175048828,3.652997255325317,8.904022479327978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4140625,0.0,1539.187255859375,1895.4371337890625,0.0,3966.30126953125,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723180413246155,0.5313036441802979,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047149419784546,0.4371959269046783,0.4154856503009796,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372468948364258,0.3448025584220886,0.2431448251008987,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975432276725769,0.2960266172885895,0.2831288278102875,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213287949562073,0.2161953300237655,0.9868940114974976,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565297603607178,0.5096333622932434,0.5096333622932434,1.0,1.0,-2.953606128692627,1.1087918281555176,1.84481418132782,0.4440736174583435,0.8954928517341614,0.8954928517341614,0.0,140.7287139892578,148.0,41581.62109375,0.0,2174.774658203125,1.0,280.3581848144531,283.0809631347656,291.3005065917969,294.01287841796875,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615399837493896,1.0,0.0,0.0,3.652973175048828,3.652997255325317,8.904022479327978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4140625,0.0,1539.187255859375,1895.4371337890625,0.0,3966.30126953125,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669493913650513,0.538082480430603,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021779894828796,0.4395852982997894,0.4173938632011413,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833726704120636,0.3448772728443146,0.2429498136043548,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942156195640564,0.2964129149913788,0.283269464969635,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176995873451233,0.2156244814395904,0.9836860299110411,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588739514350891,0.5082257390022278,0.5082257390022278,1.0,1.0,-2.960120439529419,1.1089928150177002,1.8511276245117188,0.4428595006465912,0.8946940302848816,0.8946940302848816,0.0,143.1322784423828,151.0,40600.640625,0.0,2198.23876953125,1.0,280.64215087890625,283.30279541015625,291.2138366699219,293.7965393066406,293.1499938964844,293.1499938964844,280.95001220703125,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94764906167984,1.0,0.0,0.0,3.642361879348755,3.642385721206665,8.852367727740784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.35498046875,0.0,1526.6461181640625,1895.4371337890625,0.0,3841.758544921875,0.9037623405456544,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669493913650513,0.538082480430603,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021779894828796,0.4395852982997894,0.4173938632011413,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833726704120636,0.3448772728443146,0.2429498136043548,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942156195640564,0.2964129149913788,0.283269464969635,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176995873451233,0.2156244814395904,0.9836860299110411,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588739514350891,0.5082257390022278,0.5082257390022278,1.0,1.0,-2.960120439529419,1.1089928150177002,1.8511276245117188,0.4428595006465912,0.8946940302848816,0.8946940302848816,0.0,143.1322784423828,151.0,40600.640625,0.0,2198.23876953125,1.0,280.64215087890625,283.30279541015625,291.2138366699219,293.7965393066406,293.1499938964844,293.1499938964844,280.95001220703125,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94764906167984,1.0,0.0,0.0,3.642361879348755,3.642385721206665,8.852367727740784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.35498046875,0.0,1526.6461181640625,1895.4371337890625,0.0,3841.758544921875,0.9037623405456544,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639711260795593,0.542708694934845,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019158482551576,0.4432299733161926,0.4206264913082123,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323554992675781,0.3462339639663696,0.243747279047966,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929962277412415,0.2978009283542633,0.2844289541244507,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158676981925964,0.2158959656953811,0.984299659729004,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617362260818481,0.5068181157112122,0.5068181157112122,1.0,1.0,-2.972651481628418,1.111682653427124,1.8609687089920044,0.4427707195281982,0.8969334959983826,0.8969334959983826,0.0,145.10299682617188,139.0,39810.6953125,0.0,2230.179931640625,1.0,280.9416809082031,283.5522155761719,291.2073974609375,293.7179870605469,293.1499938964844,293.1499938964844,281.25,36047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318919777870178,1.0,0.0,0.0,3.639827251434326,3.639851331710816,8.84005260104459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.50048828125,0.0,1522.234375,1895.4371337890625,0.0,3698.470703125,0.903056502342224,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639711260795593,0.542708694934845,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019158482551576,0.4432299733161926,0.4206264913082123,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323554992675781,0.3462339639663696,0.243747279047966,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929962277412415,0.2978009283542633,0.2844289541244507,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158676981925964,0.2158959656953811,0.984299659729004,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617362260818481,0.5068181157112122,0.5068181157112122,1.0,1.0,-2.972651481628418,1.111682653427124,1.8609687089920044,0.4427707195281982,0.8969334959983826,0.8969334959983826,0.0,145.10299682617188,139.0,39810.6953125,0.0,2230.179931640625,1.0,280.9416809082031,283.5522155761719,291.2073974609375,293.7179870605469,293.1499938964844,293.1499938964844,281.25,36047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318919777870178,1.0,0.0,0.0,3.639827251434326,3.639851331710816,8.84005260104459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.50048828125,0.0,1522.234375,1895.4371337890625,0.0,3698.470703125,0.903056502342224,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633355021476746,0.5401231050491333,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047560691833496,0.4452935755252838,0.4224370419979095,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341817855834961,0.347159743309021,0.2442982494831085,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950077652931213,0.2987034618854522,0.285170704126358,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172154784202576,0.2162392437458038,0.9853394031524658,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612156987190247,0.5061142444610596,0.5061142444610596,1.0,1.0,-2.974539279937744,1.111167311668396,1.8633720874786377,0.4420458972454071,0.8996641635894775,0.8996641635894775,0.0,144.35694885253906,139.0,39042.7578125,0.0,2229.71484375,1.0,281.1984558105469,283.74139404296875,291.19061279296875,293.6017761230469,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227880835533142,1.0,0.0,0.0,3.641989707946777,3.642013549804688,8.850558970152633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.96240234375,0.0,1523.577880859375,1895.4371337890625,0.0,3614.8662109375,0.9034792184829712,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.663821280002594,0.5342919826507568,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098389744758606,0.4474963843822479,0.424407809972763,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377318382263184,0.3482259511947632,0.2449644058942794,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988018989562988,0.2997288703918457,0.2860330045223236,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200675010681152,0.2167255282402038,0.9869385957717896,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598509311676025,0.5053704380989075,0.5053704380989075,1.0,1.0,-2.973663330078125,1.1094413995742798,1.864221811294556,0.4405772686004638,0.9018363356590272,0.9018363356590272,0.0,142.46795654296875,142.0,38968.796875,0.0,2218.595947265625,1.0,281.2417907714844,283.79296875,291.22528076171875,293.682861328125,293.1499938964844,293.1499938964844,280.95001220703125,35792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191230535507202,1.0,0.0,0.0,3.646888017654419,3.646912097930908,8.874382615431387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.43505859375,0.0,1528.159423828125,1895.4371337890625,0.0,3581.063232421875,0.9044601917266846,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632871031761169,0.5306397080421448,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148048162460328,0.4505735337734222,0.4276695847511291,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404759168624878,0.3490919172763824,0.2458330243825912,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.801959753036499,0.3008811771869659,0.2873661816120147,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222008109092712,0.2171278148889541,0.989471673965454,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602192878723145,0.5038827657699585,0.5038827657699585,1.0,1.0,-2.9788753986358643,1.1088967323303225,1.869978666305542,0.4386915266513824,0.9012854695320128,0.9012854695320128,0.0,141.50872802734375,145.0,39930.11328125,0.0,2222.9130859375,1.0,280.95782470703125,283.5741271972656,291.3327941894531,293.9211120605469,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934082567691803,1.0,0.0,0.0,3.651620388031006,3.651644229888916,8.897428642740124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.697265625,0.0,1534.1771240234375,1895.4371337890625,0.0,3718.50439453125,0.9055591225624084,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632871031761169,0.5306397080421448,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148048162460328,0.4505735337734222,0.4276695847511291,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404759168624878,0.3490919172763824,0.2458330243825912,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.801959753036499,0.3008811771869659,0.2873661816120147,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222008109092712,0.2171278148889541,0.989471673965454,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602192878723145,0.5038827657699585,0.5038827657699585,1.0,1.0,-2.9788753986358643,1.1088967323303225,1.869978666305542,0.4386915266513824,0.9012854695320128,0.9012854695320128,0.0,141.50872802734375,145.0,39930.11328125,0.0,2222.9130859375,1.0,280.95782470703125,283.5741271972656,291.3327941894531,293.9211120605469,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934082567691803,1.0,0.0,0.0,3.651620388031006,3.651644229888916,8.897428642740124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.697265625,0.0,1534.1771240234375,1895.4371337890625,0.0,3718.50439453125,0.9055591225624084,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593415141105652,0.5332075357437134,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.914741277694702,0.4524074196815491,0.4296606183052063,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391251564025879,0.348700076341629,0.2457640767097473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010136485099792,0.3010619282722473,0.2877636849880218,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209151387214661,0.216712474822998,0.9886223077774048,284.8240051269531,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614989995956421,0.5023950934410095,0.5023950934410095,1.0,1.0,-2.9837303161621094,1.1081732511520386,1.8755571842193604,0.4367439746856689,0.8980051279067993,0.8980051279067993,0.0,142.50096130371094,148.0,40893.62890625,0.0,2236.534912109375,1.0,280.6582336425781,283.339599609375,291.3513488769531,294.0209045410156,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502502679824828,1.0,0.0,0.0,3.6488516330718994,3.6488757133483887,8.883941973181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.63037109375,0.0,1532.581298828125,1895.4371337890625,0.0,3865.216552734375,0.9050687551498412,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593415141105652,0.5332075357437134,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.914741277694702,0.4524074196815491,0.4296606183052063,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391251564025879,0.348700076341629,0.2457640767097473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010136485099792,0.3010619282722473,0.2877636849880218,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209151387214661,0.216712474822998,0.9886223077774048,284.8240051269531,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614989995956421,0.5023950934410095,0.5023950934410095,1.0,1.0,-2.9837303161621094,1.1081732511520386,1.8755571842193604,0.4367439746856689,0.8980051279067993,0.8980051279067993,0.0,142.50096130371094,148.0,40893.62890625,0.0,2236.534912109375,1.0,280.6582336425781,283.339599609375,291.3513488769531,294.0209045410156,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502502679824828,1.0,0.0,0.0,3.6488516330718994,3.6488757133483887,8.883941973181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.63037109375,0.0,1532.581298828125,1895.4371337890625,0.0,3865.216552734375,0.9050687551498412,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570224165916443,0.5358912944793701,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139329791069032,0.4539107382297516,0.4308176338672638,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377047181129456,0.3488136827945709,0.245672270655632,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997885942459106,0.3013968169689178,0.2879236936569214,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195161581039429,0.2165549397468567,0.9874959588050842,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625510215759277,0.5015802383422852,0.5015802383422852,1.0,1.0,-2.9870710372924805,1.1080515384674072,1.8790194988250728,0.4356915354728699,0.8995816111564636,0.8995816111564636,0.0,143.47288513183594,148.0,40113.0625,0.0,2247.406494140625,1.0,280.9162292480469,283.5309753417969,291.2607116699219,293.7929992675781,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941996932029724,1.0,0.0,0.0,3.648419141769409,3.6484429836273193,8.881835356078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.02294921875,0.0,1531.4486083984375,1895.4371337890625,0.0,3790.586669921875,0.904962956905365,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558758020401001,0.5372598171234131,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139686226844788,0.4552219808101654,0.4319622814655304,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372464776039124,0.3491918444633484,0.2458702474832534,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799432098865509,0.3018452227115631,0.2882839739322662,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189525365829468,0.2166195064783096,0.9875730276107788,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634130239486694,0.501037061214447,0.501037061214447,1.0,1.0,-2.990852832794189,1.1086171865463257,1.882235765457153,0.4352699518203735,0.9002763628959656,0.9002763628959656,0.0,144.04922485351562,136.0,40105.37890625,0.0,2257.063232421875,1.0,280.9421691894531,283.5652160644531,291.2599182128906,293.8111572265625,293.1499938964844,293.1499938964844,280.6499938964844,35954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387832880020142,1.0,0.0,0.0,3.649667501449585,3.649691581726074,8.887915328159579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.90283203125,0.0,1532.4578857421875,1895.4371337890625,0.0,3761.3759765625,0.9051851034164428,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523562073707581,0.5298859477043152,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207750558853148,0.4575381875038147,0.434356689453125,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411136865615845,0.3492842018604278,0.2460746765136718,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037756085395813,0.3023281395435333,0.288859874010086,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218479514122009,0.2163126617670059,0.9865232706069946,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606014728546143,0.4996789395809173,0.4996789395809173,1.0,1.0,-2.984569787979126,1.103462815284729,1.881106972694397,0.431525319814682,0.8972353339195251,0.8972353339195251,0.0,141.46949768066406,124.0,40933.0859375,0.0,2232.781005859375,1.0,280.6578369140625,283.3441467285156,291.3360595703125,293.994873046875,293.1499938964844,293.1499938964844,280.95001220703125,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495221376419068,1.0,0.0,0.0,3.646451950073242,3.646476030349731,8.872260650605313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.67138671875,0.0,1530.0557861328125,1895.4371337890625,0.0,3858.65625,0.9045467376708984,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523562073707581,0.5298859477043152,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207750558853148,0.4575381875038147,0.434356689453125,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411136865615845,0.3492842018604278,0.2460746765136718,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037756085395813,0.3023281395435333,0.288859874010086,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218479514122009,0.2163126617670059,0.9865232706069946,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606014728546143,0.4996789395809173,0.4996789395809173,1.0,1.0,-2.984569787979126,1.103462815284729,1.881106972694397,0.431525319814682,0.8972353339195251,0.8972353339195251,0.0,141.46949768066406,124.0,40933.0859375,0.0,2232.781005859375,1.0,280.6578369140625,283.3441467285156,291.3360595703125,293.994873046875,293.1499938964844,293.1499938964844,280.95001220703125,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495221376419068,1.0,0.0,0.0,3.646451950073242,3.646476030349731,8.872260650605313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.67138671875,0.0,1530.0557861328125,1895.4371337890625,0.0,3858.65625,0.9045467376708984,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518319249153137,0.5232512354850769,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926060914993286,0.4588097929954529,0.4352805316448211,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443814516067505,0.3494234383106231,0.2459856569766998,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.807304859161377,0.3026280999183655,0.2889372110366821,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243800759315491,0.2161998003721237,0.9851813912391664,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.557937741279602,0.4989999234676361,0.4989999234676361,1.0,1.0,-2.976081132888794,1.0986851453781128,1.877395868301392,0.4285092055797577,0.8984549641609192,0.8984549641609192,0.0,139.05880737304688,124.0,40063.11328125,0.0,2205.5947265625,1.0,280.9012145996094,283.5102844238281,291.2671813964844,293.7852783203125,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420647025108336,1.0,0.0,0.0,3.6453802585601807,3.645404100418091,8.867045835359022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1484375,0.0,1528.3797607421875,1895.4371337890625,0.0,3791.201904296875,0.9043176174163818,1.0,0.0,3.0,1.0,0.0
