time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.652762234210968,0.5140518546104431,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335641264915466,0.4604577124118805,0.4365857541561126,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493714332580566,0.3499207198619842,0.2461550235748291,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123462200164795,0.3032015264034271,0.2892670035362243,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282756567001343,0.216335654258728,0.9847977161407472,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546910166740417,0.4984019100666046,0.4984019100666046,1.0,1.0,-2.9667320251464844,1.0936988592147827,1.873033046722412,0.4254434704780578,0.8992311954498291,0.8992311954498291,0.0,135.85635375976562,127.0,39891.796875,0.0,2173.049560546875,1.0,280.9422607421875,283.5548095703125,291.2654724121094,293.80584716796875,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937149703502655,1.0,0.0,0.0,3.646512985229492,3.646537065505981,8.872557373251766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.55419921875,0.0,1529.12158203125,1895.4371337890625,0.0,3746.495849609375,0.9044931530952454,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569504737854004,0.5025855898857117,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944473147392273,0.4644578695297241,0.4399865567684173,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566277623176575,0.351590096950531,0.247060015797615,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193687200546265,0.3049114346504211,0.2905645668506622,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338978052139282,0.2172060757875442,0.9871538877487184,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522552132606506,0.4972058832645416,0.4972058832645416,1.0,1.0,-2.9624929428100586,1.08975350856781,1.872739553451538,0.4217921197414398,0.9039790630340576,0.9039790630340576,0.0,132.20193481445312,130.0,38981.73046875,0.0,2147.254638671875,1.0,281.24176025390625,283.7881774902344,291.255126953125,293.718994140625,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921778917312622,1.0,0.0,0.0,3.6546168327331534,3.654640913009644,8.912037401387352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.90576171875,0.0,1536.5408935546875,1895.4371337890625,0.0,3605.56640625,0.9061661958694458,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569504737854004,0.5025855898857117,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944473147392273,0.4644578695297241,0.4399865567684173,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566277623176575,0.351590096950531,0.247060015797615,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193687200546265,0.3049114346504211,0.2905645668506622,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338978052139282,0.2172060757875442,0.9871538877487184,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522552132606506,0.4972058832645416,0.4972058832645416,1.0,1.0,-2.9624929428100586,1.08975350856781,1.872739553451538,0.4217921197414398,0.9039790630340576,0.9039790630340576,0.0,132.20193481445312,130.0,38981.73046875,0.0,2147.254638671875,1.0,281.24176025390625,283.7881774902344,291.255126953125,293.718994140625,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921778917312622,1.0,0.0,0.0,3.6546168327331534,3.654640913009644,8.912037401387352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.90576171875,0.0,1536.5408935546875,1895.4371337890625,0.0,3605.56640625,0.9061661958694458,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589638590812683,0.4974962472915649,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505610466003418,0.4674165844917297,0.4431083500385284,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603331446647644,0.3523036241531372,0.2477939575910568,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230516314506531,0.3059668242931366,0.2917770743370056,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368849515914917,0.2177102863788604,0.990074634552002,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519629716873169,0.4960098564624786,0.4960098564624786,1.0,1.0,-2.9659764766693115,1.0889575481414795,1.877018928527832,0.4198372066020965,0.9033410549163818,0.9033410549163818,0.0,130.80856323242188,148.0,39919.39453125,0.0,2146.2431640625,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9492492675781,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343388676643372,1.0,0.0,0.0,3.659861564636232,3.65988564491272,8.937634561334562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.3037109375,0.0,1543.274658203125,1895.4371337890625,0.0,3720.846435546875,0.9073922038078308,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589638590812683,0.4974962472915649,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505610466003418,0.4674165844917297,0.4431083500385284,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603331446647644,0.3523036241531372,0.2477939575910568,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230516314506531,0.3059668242931366,0.2917770743370056,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368849515914917,0.2177102863788604,0.990074634552002,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519629716873169,0.4960098564624786,0.4960098564624786,1.0,1.0,-2.9659764766693115,1.0889575481414795,1.877018928527832,0.4198372066020965,0.9033410549163818,0.9033410549163818,0.0,130.80856323242188,148.0,39919.39453125,0.0,2146.2431640625,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9492492675781,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343388676643372,1.0,0.0,0.0,3.659861564636232,3.65988564491272,8.937634561334562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.3037109375,0.0,1543.274658203125,1895.4371337890625,0.0,3720.846435546875,0.9073922038078308,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556708812713623,0.5115273594856262,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942359209060669,0.469214528799057,0.4451711475849151,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525257706642151,0.3518767356872558,0.2477750182151794,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163313269615173,0.3061397075653076,0.2922750115394592,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306642532348633,0.2174336314201355,0.9904301166534424,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581852197647095,0.4949145317077636,0.4949145317077636,1.0,1.0,-2.986299753189087,1.095285177230835,1.891014575958252,0.4209997951984405,0.9001539349555969,0.9001539349555969,0.0,135.7671661376953,166.0,41041.78515625,0.0,2206.874755859375,1.0,280.6581726074219,283.34185791015625,291.38555908203125,294.05841064453125,293.1499938964844,293.1499938964844,280.3500061035156,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495130777359008,1.0,0.0,0.0,3.6574513912200928,3.657475471496582,8.925866836761998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.43359375,0.0,1542.073486328125,1895.4371337890625,0.0,3858.574462890625,0.9069854617118835,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556708812713623,0.5115273594856262,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942359209060669,0.469214528799057,0.4451711475849151,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525257706642151,0.3518767356872558,0.2477750182151794,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163313269615173,0.3061397075653076,0.2922750115394592,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306642532348633,0.2174336314201355,0.9904301166534424,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581852197647095,0.4949145317077636,0.4949145317077636,1.0,1.0,-2.986299753189087,1.095285177230835,1.891014575958252,0.4209997951984405,0.9001539349555969,0.9001539349555969,0.0,135.7671661376953,166.0,41041.78515625,0.0,2206.874755859375,1.0,280.6581726074219,283.34185791015625,291.38555908203125,294.05841064453125,293.1499938964844,293.1499938964844,280.3500061035156,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495130777359008,1.0,0.0,0.0,3.6574513912200928,3.657475471496582,8.925866836761998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.43359375,0.0,1542.073486328125,1895.4371337890625,0.0,3858.574462890625,0.9069854617118835,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455256342887878,0.5385006070137024,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251114130020142,0.4704798758029938,0.4467881023883819,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383079171180725,0.3509392738342285,0.247435376048088,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027089834213257,0.3058460056781769,0.2924194633960724,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186613082885742,0.2165134996175766,0.9885926246643066,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683931112289429,0.4938192367553711,0.4938192367553711,1.0,1.0,-3.018214702606201,1.1063133478164673,1.911901473999024,0.4245047271251678,0.8949323296546936,0.8949323296546936,0.0,145.40036010742188,169.0,42343.37109375,0.0,2313.12353515625,1.0,280.35821533203125,283.134521484375,291.3892822265625,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963416576385498,1.0,0.0,0.0,3.6468024253845215,3.6468265056610094,8.873966521605325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.1279296875,0.0,1531.8638916015625,1895.4371337890625,0.0,3982.982177734375,0.9047555327415466,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455256342887878,0.5385006070137024,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251114130020142,0.4704798758029938,0.4467881023883819,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383079171180725,0.3509392738342285,0.247435376048088,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027089834213257,0.3058460056781769,0.2924194633960724,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186613082885742,0.2165134996175766,0.9885926246643066,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683931112289429,0.4938192367553711,0.4938192367553711,1.0,1.0,-3.018214702606201,1.1063133478164673,1.911901473999024,0.4245047271251678,0.8949323296546936,0.8949323296546936,0.0,145.40036010742188,169.0,42343.37109375,0.0,2313.12353515625,1.0,280.35821533203125,283.134521484375,291.3892822265625,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963416576385498,1.0,0.0,0.0,3.6468024253845215,3.6468265056610094,8.873966521605325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.1279296875,0.0,1531.8638916015625,1895.4371337890625,0.0,3982.982177734375,0.9047555327415466,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395914554595947,0.5501164197921753,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181636571884156,0.4714990258216858,0.4476351141929626,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325833678245544,0.3508276343345642,0.2472916841506958,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969129085540771,0.3059302866458893,0.2924794256687164,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133287787437439,0.216077372431755,0.9869747757911682,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723787546157837,0.4932715594768524,0.4932715594768524,1.0,1.0,-3.031162738800049,1.1105504035949707,1.920612335205078,0.4258596301078796,0.8953118920326233,0.8953118920326233,0.0,149.66343688964844,169.0,41609.8828125,0.0,2358.65576171875,1.0,280.6012268066406,283.3124694824219,291.3104858398437,293.92303466796875,293.1499938964844,293.1499938964844,280.6499938964844,36238.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956540048122406,1.0,0.0,0.0,3.642103672027588,3.642127752304077,8.851113761920715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.54638671875,0.0,1526.1837158203125,1895.4371337890625,0.0,3921.684326171875,0.9037200808525084,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6344414353370667,0.5592408180236816,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134584665298462,0.4729805588722229,0.448971688747406,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285412192344666,0.351170927286148,0.2474884688854217,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927831411361694,0.3063513040542602,0.2928639054298401,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091593146324158,0.2158466130495071,0.9861301779747008,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759929418563843,0.4923407733440399,0.4923407733440399,1.0,1.0,-3.043421745300293,1.1137996912002563,1.929621934890747,0.4262286126613617,0.895391583442688,0.895391583442688,0.0,153.14517211914062,172.0,41651.56640625,0.0,2399.23486328125,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.94805908203125,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523835778236388,1.0,0.0,0.0,3.6397767066955566,3.639800786972046,8.839807037475111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.32421875,0.0,1523.047119140625,1895.4371337890625,0.0,3884.40966796875,0.9031202793121338,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949252009391784,0.6267304420471191,0.5654590725898743,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053226709365844,0.4766870141029358,0.4524727463722229,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213539123535156,0.3526317179203033,0.2485127300024032,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7853960990905762,0.3077901005744934,0.2942826747894287,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012845277786255,0.2158281058073043,0.9865283370018004,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819417834281921,0.4904791712760925,0.4904791712760925,1.0,1.0,-3.0593292713165283,1.116618037223816,1.9427112340927124,0.4252831041812897,0.8988502621650696,0.8988502621650696,0.0,159.92510986328125,175.0,40921.46875,0.0,2463.50830078125,1.0,280.9416809082031,283.6238708496094,291.299560546875,293.8797912597656,293.1499938964844,293.1499938964844,281.25,35929.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397258758544922,1.0,0.0,0.0,3.641703605651856,3.6417276859283447,8.849169148561487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.740234375,0.0,1523.432373046875,1895.4371337890625,0.0,3769.951904296875,0.9033938646316528,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949252009391784,0.6267304420471191,0.5654590725898743,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053226709365844,0.4766870141029358,0.4524727463722229,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213539123535156,0.3526317179203033,0.2485127300024032,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7853960990905762,0.3077901005744934,0.2942826747894287,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012845277786255,0.2158281058073043,0.9865283370018004,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819417834281921,0.4904791712760925,0.4904791712760925,1.0,1.0,-3.0593292713165283,1.116618037223816,1.9427112340927124,0.4252831041812897,0.8988502621650696,0.8988502621650696,0.0,159.92510986328125,175.0,40921.46875,0.0,2463.50830078125,1.0,280.9416809082031,283.6238708496094,291.299560546875,293.8797912597656,293.1499938964844,293.1499938964844,281.25,35929.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397258758544922,1.0,0.0,0.0,3.641703605651856,3.6417276859283447,8.849169148561487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.740234375,0.0,1523.432373046875,1895.4371337890625,0.0,3769.951904296875,0.9033938646316528,1.0,0.0,3.0,1.0,0.0
12224940,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9862449765205384,0.6238300800323486,0.5621716380119324,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995961546897888,0.4809237122535705,0.4565533101558685,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158265948295593,0.3546167016029358,0.249977707862854,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.779823899269104,0.3096960484981537,0.2961936593055725,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952138543128967,0.2163698971271515,0.9893099665641784,285.2777099609375,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.27935791015625,1.0,0.5862737894058228,0.4886175990104675,0.4886175990104675,1.0,1.0,-3.066890239715576,1.1159509420394895,1.9509392976760864,0.4229942560195923,0.9048715829849244,0.9048715829849244,0.0,165.7841339111328,178.0,40124.08203125,0.0,2509.035400390625,1.0,281.24176025390625,283.8636779785156,291.3105163574219,293.8384704589844,293.1499938964844,293.1499938964844,280.95001220703125,35674.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928654134273529,1.0,0.0,0.0,3.653144836425781,3.653168916702272,8.904859782887797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.07568359375,0.0,1534.2308349609375,1895.4371337890625,0.0,3668.798583984375,0.905779242515564,1.0,0.0,3.0,1.0,0.0
12225000,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9862449765205384,0.6238300800323486,0.5621716380119324,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995961546897888,0.4809237122535705,0.4565533101558685,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158265948295593,0.3546167016029358,0.249977707862854,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.779823899269104,0.3096960484981537,0.2961936593055725,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952138543128967,0.2163698971271515,0.9893099665641784,285.2777099609375,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.27935791015625,1.0,0.5862737894058228,0.4886175990104675,0.4886175990104675,1.0,1.0,-3.066890239715576,1.1159509420394895,1.9509392976760864,0.4229942560195923,0.9048715829849244,0.9048715829849244,0.0,165.7841339111328,178.0,40124.08203125,0.0,2509.035400390625,1.0,281.24176025390625,283.8636779785156,291.3105163574219,293.8384704589844,293.1499938964844,293.1499938964844,280.95001220703125,35674.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928654134273529,1.0,0.0,0.0,3.653144836425781,3.653168916702272,8.904859782887797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.07568359375,0.0,1534.2308349609375,1895.4371337890625,0.0,3668.798583984375,0.905779242515564,1.0,0.0,3.0,1.0,0.0
12225060,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9814763069152832,0.6212518215179443,0.5605064630508423,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969813585281372,0.4830919802188873,0.4590793550014496,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.81303870677948,0.3553199470043182,0.2508041560649872,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771655917167664,0.3105522692203522,0.2973665595054626,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922895312309265,0.2165539711713791,0.9914347529411316,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888678431510925,0.4875357747077942,0.4875357747077942,1.0,1.0,-3.072892427444458,1.116169571876526,1.956722855567932,0.4220010340213775,0.9050979018211364,0.9050979018211364,0.0,168.99508666992188,178.0,41075.15234375,0.0,2537.2587890625,1.0,280.9750671386719,283.666748046875,291.4122009277344,294.0850830078125,293.1499938964844,293.1499938964844,280.95001220703125,35742.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407513737678528,1.0,0.0,0.0,3.6601483821868896,3.660172462463379,8.93903632004367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.234375,0.0,1542.559814453125,1895.4371337890625,0.0,3779.2744140625,0.9073492288589478,1.0,0.0,3.0,1.0,0.0
12225120,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9785970449447632,0.6197299361228943,0.5592792630195618,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951911926269531,0.4838506877422333,0.4599396288394928,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.811188280582428,0.3554035425186157,0.2509710192680359,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754316329956055,0.3107611238956451,0.2976952195167541,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904694437980652,0.2164941728115081,0.9917295575141908,285.10406494140625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898897647857666,0.4870266616344452,0.4870266616344452,1.0,1.0,-3.073404788970948,1.1153385639190674,1.95806622505188,0.4210948646068573,0.9055202603340148,0.9055202603340148,0.0,170.68153381347656,181.0,41130.2109375,0.0,2547.0810546875,1.0,280.957763671875,283.6448974609375,291.4119873046875,294.07525634765625,293.1499938964844,293.1499938964844,280.6499938964844,35766.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441685676574708,1.0,0.0,0.0,3.662614583969116,3.6626386642456055,8.951086556407972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.09912109375,0.0,1545.4959716796875,1895.4371337890625,0.0,3810.279296875,0.907931923866272,1.0,0.0,3.0,1.0,0.0
12225180,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685855507850648,0.6140618920326233,0.5547027587890625,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890128135681152,0.4854098558425903,0.461881160736084,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045892715454102,0.3549062311649322,0.2509684562683105,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694636583328247,0.3107801079750061,0.29814013838768,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841727495193481,0.2157824784517288,0.9904223084449768,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923538208007812,0.4854357540607452,0.4854357540607452,1.0,1.0,-3.069206476211548,1.110382318496704,1.9588242769241333,0.4171518087387085,0.9032605290412904,0.9032605290412904,0.0,175.9686737060547,184.0,42026.53515625,0.0,2566.77099609375,1.0,280.6581115722656,283.4024963378906,291.4256896972656,294.1678771972656,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960107147693634,1.0,0.0,0.0,3.664623022079468,3.664647102355957,8.9609051201478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.47265625,0.0,1549.232666015625,1895.4371337890625,0.0,3953.54052734375,0.9085078239440918,1.0,0.0,3.0,1.0,0.0
12225240,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685855507850648,0.6140618920326233,0.5547027587890625,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890128135681152,0.4854098558425903,0.461881160736084,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045892715454102,0.3549062311649322,0.2509684562683105,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694636583328247,0.3107801079750061,0.29814013838768,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841727495193481,0.2157824784517288,0.9904223084449768,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923538208007812,0.4854357540607452,0.4854357540607452,1.0,1.0,-3.069206476211548,1.110382318496704,1.9588242769241333,0.4171518087387085,0.9032605290412904,0.9032605290412904,0.0,175.9686737060547,184.0,42026.53515625,0.0,2566.77099609375,1.0,280.6581115722656,283.4024963378906,291.4256896972656,294.1678771972656,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960107147693634,1.0,0.0,0.0,3.664623022079468,3.664647102355957,8.9609051201478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.47265625,0.0,1549.232666015625,1895.4371337890625,0.0,3953.54052734375,0.9085078239440918,1.0,0.0,3.0,1.0,0.0
12225300,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633877873420716,0.6110004186630249,0.552208423614502,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859606385231018,0.485919177532196,0.4625754952430725,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8012009263038635,0.3544064462184906,0.2507724463939667,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664834260940552,0.3105613887310028,0.2981263101100921,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.6809595227241516,0.2152198106050491,0.9887546300888062,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74566650390625,1.0,0.5932146310806274,0.4846402704715729,0.4846402704715729,1.0,1.0,-3.064788341522217,1.1069631576538086,1.957825183868408,0.4147292673587799,0.9005038142204285,0.9005038142204285,0.0,178.46641540527344,184.0,42804.6953125,0.0,2571.392822265625,1.0,280.4009094238281,283.2136535644531,291.4452514648437,294.29156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36100.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968824565410614,1.0,0.0,0.0,3.6623706817626953,3.662394762039185,8.949893413046084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.03173828125,0.0,1547.73193359375,1895.4371337890625,0.0,4030.84716796875,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12225360,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578604698181152,0.6078008413314819,0.5494486093521118,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827780485153198,0.4862683415412903,0.4630413949489593,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976579070091248,0.3537614643573761,0.2504256069660187,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7633835673332214,0.3102072477340698,0.2979354858398437,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775937676429749,0.2145299762487411,0.9863662123680116,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938349366188049,0.4840153455734253,0.4840153455734253,1.0,1.0,-3.058515310287476,1.1031205654144287,1.955394625663757,0.4122907817363739,0.8982611298561096,0.8982611298561096,0.0,180.9508514404297,187.0,42827.10546875,0.0,2572.380615234375,1.0,280.35809326171875,283.1600646972656,291.41552734375,294.2121276855469,293.1499938964844,293.1499938964844,280.6499938964844,36217.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720221161842346,1.0,0.0,0.0,3.657289505004883,3.657313585281372,8.925077281674021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.86279296875,0.0,1542.9234619140625,1895.4371337890625,0.0,4058.997802734375,0.9070360064506532,1.0,0.0,3.0,1.0,0.0
12225420,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501301050186156,0.6041135191917419,0.5455513000488281,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793007135391235,0.4884520471096039,0.4647700786590576,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932824492454529,0.3538002073764801,0.250247448682785,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596061825752258,0.3104833662509918,0.2980211973190307,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731181740760803,0.2138875722885131,0.9829850792884828,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949954986572266,0.4827654659748077,0.4827654659748077,1.0,1.0,-3.05171799659729,1.097825527191162,1.9538925886154173,0.4082780480384826,0.898662269115448,0.898662269115448,0.0,184.3959350585937,190.0,41846.83984375,0.0,2577.3779296875,1.0,280.6422119140625,283.3780517578125,291.326171875,293.98712158203125,293.1499938964844,293.1499938964844,280.95001220703125,36119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576605558395386,1.0,0.0,0.0,3.652032375335693,3.652056217193604,8.899436352294288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.6162109375,0.0,1536.3231201171875,1895.4371337890625,0.0,3931.704833984375,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12225480,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501301050186156,0.6041135191917419,0.5455513000488281,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793007135391235,0.4884520471096039,0.4647700786590576,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932824492454529,0.3538002073764801,0.250247448682785,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596061825752258,0.3104833662509918,0.2980211973190307,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731181740760803,0.2138875722885131,0.9829850792884828,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949954986572266,0.4827654659748077,0.4827654659748077,1.0,1.0,-3.05171799659729,1.097825527191162,1.9538925886154173,0.4082780480384826,0.898662269115448,0.898662269115448,0.0,184.3959350585937,190.0,41846.83984375,0.0,2577.3779296875,1.0,280.6422119140625,283.3780517578125,291.326171875,293.98712158203125,293.1499938964844,293.1499938964844,280.95001220703125,36119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576605558395386,1.0,0.0,0.0,3.652032375335693,3.652056217193604,8.899436352294288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.6162109375,0.0,1536.3231201171875,1895.4371337890625,0.0,3931.704833984375,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12225540,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465051889419556,0.6023581624031067,0.5437362790107727,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792410492897034,0.4920268654823303,0.467923641204834,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922528386116028,0.3551458716392517,0.2510440945625305,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588003277778625,0.3118224442005157,0.2991344928741455,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716575026512146,0.2142074555158615,0.9837629795074464,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967525243759155,0.4815155863761902,0.4815155863761902,1.0,1.0,-3.056548357009888,1.0972102880477903,1.9593380689620967,0.4063843786716461,0.901984453201294,0.901984453201294,0.0,186.3124389648437,193.0,41005.33203125,0.0,2596.63037109375,1.0,280.9417724609375,283.6201477050781,291.3197937011719,293.9053955078125,293.1499938964844,293.1499938964844,280.6499938964844,35914.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418835639953612,1.0,0.0,0.0,3.654524803161621,3.6545488834381104,8.911588338378351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.87255859375,0.0,1537.567138671875,1895.4371337890625,0.0,3789.5576171875,0.9062494039535522,1.0,0.0,3.0,1.0,0.0
12225600,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465051889419556,0.6023581624031067,0.5437362790107727,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792410492897034,0.4920268654823303,0.467923641204834,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922528386116028,0.3551458716392517,0.2510440945625305,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588003277778625,0.3118224442005157,0.2991344928741455,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716575026512146,0.2142074555158615,0.9837629795074464,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967525243759155,0.4815155863761902,0.4815155863761902,1.0,1.0,-3.056548357009888,1.0972102880477903,1.9593380689620967,0.4063843786716461,0.901984453201294,0.901984453201294,0.0,186.3124389648437,193.0,41005.33203125,0.0,2596.63037109375,1.0,280.9417724609375,283.6201477050781,291.3197937011719,293.9053955078125,293.1499938964844,293.1499938964844,280.6499938964844,35914.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418835639953612,1.0,0.0,0.0,3.654524803161621,3.6545488834381104,8.911588338378351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.87255859375,0.0,1537.567138671875,1895.4371337890625,0.0,3789.5576171875,0.9062494039535522,1.0,0.0,3.0,1.0,0.0
12225660,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367961883544922,0.5965719223022461,0.5398154258728027,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742339611053467,0.4924125671386719,0.4693384170532226,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864230275154114,0.3534868955612182,0.2506259977817535,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535232901573181,0.3103359937667846,0.2986688315868377,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655284762382507,0.2118729948997497,0.9775347113609314,284.8895263671875,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978859066963196,0.4803718626499176,0.4803718626499176,1.0,1.0,-3.0450167655944824,1.0901612043380735,1.9548554420471191,0.4021760523319244,0.8997142910957336,0.8997142910957336,0.0,190.94754028320312,196.0,41767.41796875,0.0,2598.647705078125,1.0,280.65777587890625,283.3937683105469,291.42315673828125,294.1306457519531,293.1499938964844,293.1499938964844,280.95001220703125,36047.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953636646270752,1.0,0.0,0.0,3.653699636459351,3.65372371673584,8.907564392757195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.841796875,0.0,1537.645263671875,1895.4371337890625,0.0,3895.6640625,0.90612530708313,1.0,0.0,3.0,1.0,0.0
12225720,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367961883544922,0.5965719223022461,0.5398154258728027,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742339611053467,0.4924125671386719,0.4693384170532226,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864230275154114,0.3534868955612182,0.2506259977817535,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535232901573181,0.3103359937667846,0.2986688315868377,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655284762382507,0.2118729948997497,0.9775347113609314,284.8895263671875,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978859066963196,0.4803718626499176,0.4803718626499176,1.0,1.0,-3.0450167655944824,1.0901612043380735,1.9548554420471191,0.4021760523319244,0.8997142910957336,0.8997142910957336,0.0,190.94754028320312,196.0,41767.41796875,0.0,2598.647705078125,1.0,280.65777587890625,283.3937683105469,291.42315673828125,294.1306457519531,293.1499938964844,293.1499938964844,280.95001220703125,36047.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953636646270752,1.0,0.0,0.0,3.653699636459351,3.65372371673584,8.907564392757195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.841796875,0.0,1537.645263671875,1895.4371337890625,0.0,3895.6640625,0.90612530708313,1.0,0.0,3.0,1.0,0.0
12225780,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285537600517272,0.5928758978843689,0.535988450050354,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.870456874370575,0.4941518902778625,0.4706555604934692,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817447781562805,0.3531467020511627,0.2501775324344635,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492990493774414,0.3099828660488128,0.2981227338314056,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603320240974426,0.2105072289705276,0.970665693283081,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984535813331604,0.479228138923645,0.479228138923645,1.0,1.0,-3.0325305461883545,1.0827890634536743,1.9497413635253904,0.3972829282283783,0.9024550318717957,0.9024550318717957,0.0,194.5830993652344,199.0,40749.80078125,0.0,2593.666015625,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9476623535156,293.1499938964844,293.1499938964844,280.6499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422903656959534,1.0,0.0,0.0,3.656388759613037,3.6564126014709473,8.920680443225137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.0634765625,0.0,1539.5826416015625,1895.4371337890625,0.0,3793.249755859375,0.906654953956604,1.0,0.0,3.0,1.0,0.0
12225840,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285537600517272,0.5928758978843689,0.535988450050354,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.870456874370575,0.4941518902778625,0.4706555604934692,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817447781562805,0.3531467020511627,0.2501775324344635,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492990493774414,0.3099828660488128,0.2981227338314056,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603320240974426,0.2105072289705276,0.970665693283081,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984535813331604,0.479228138923645,0.479228138923645,1.0,1.0,-3.0325305461883545,1.0827890634536743,1.9497413635253904,0.3972829282283783,0.9024550318717957,0.9024550318717957,0.0,194.5830993652344,199.0,40749.80078125,0.0,2593.666015625,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9476623535156,293.1499938964844,293.1499938964844,280.6499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422903656959534,1.0,0.0,0.0,3.656388759613037,3.6564126014709473,8.920680443225137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.0634765625,0.0,1539.5826416015625,1895.4371337890625,0.0,3793.249755859375,0.906654953956604,1.0,0.0,3.0,1.0,0.0
12225900,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257463812828064,0.590840756893158,0.5345631241798401,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696195483207703,0.4950399696826935,0.4717109799385071,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.780456006526947,0.3530487716197967,0.2502453327178955,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481398582458496,0.3099189400672912,0.2981989085674286,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587486863136292,0.2100029289722442,0.9688133001327516,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988852381706238,0.4786562621593475,0.4786562621593475,1.0,1.0,-3.030034303665161,1.0805991888046265,1.949434995651245,0.3956146538257599,0.9009966850280762,0.9009966850280762,0.0,195.8638458251953,199.0,41525.82421875,0.0,2595.53369140625,1.0,280.6985168457031,283.43096923828125,291.4295349121094,294.1564636230469,293.1499938964844,293.1499938964844,280.6499938964844,35978.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948915719985962,1.0,0.0,0.0,3.656940221786499,3.656964302062988,8.923372547542385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.939453125,0.0,1540.7432861328125,1895.4371337890625,0.0,3853.1884765625,0.9067739248275756,1.0,0.0,3.0,1.0,0.0
12225960,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219343066215516,0.588238537311554,0.532484233379364,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680933117866516,0.4955770075321197,0.4724042415618896,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.778518557548523,0.3526559472084045,0.2500988245010376,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.746451735496521,0.3096405863761902,0.29808109998703,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567097902297974,0.2093567103147506,0.9664927124977112,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992344617843628,0.4781921803951263,0.4781921803951263,1.0,1.0,-3.025264978408813,1.0777029991149902,1.9475619792938232,0.3937712907791137,0.8999088406562805,0.8999088406562805,0.0,197.51158142089844,202.0,41564.546875,0.0,2594.9580078125,1.0,280.6576843261719,283.3788146972656,291.43524169921875,294.1325988769531,293.1499938964844,293.1499938964844,280.3500061035156,36057.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526048302650452,1.0,0.0,0.0,3.655117988586426,3.655142068862915,8.914481668398366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.4111328125,0.0,1539.301025390625,1895.4371337890625,0.0,3886.398193359375,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
