time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226020,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133706092834472,0.5822948813438416,0.527565598487854,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642351031303406,0.4960506558418274,0.4732018709182739,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738640904426575,0.3513660728931427,0.2494420409202575,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424392104148865,0.3086806237697601,0.2974729239940643,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520487070083618,0.2077564448118209,0.9606034755706788,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996599197387695,0.4772639870643616,0.4772639870643616,1.0,1.0,-3.01171612739563,1.0703341960906982,1.9413820505142207,0.3893598318099975,0.8944379091262817,0.8944379091262817,0.0,201.18215942382807,205.0,42310.421875,0.0,2588.11328125,1.0,280.35821533203125,283.1361083984375,291.4541320800781,294.2152709960937,293.1499938964844,293.1499938964844,280.6499938964844,36298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642266631126404,1.0,0.0,0.0,3.6447720527648926,3.644796133041382,8.864087703841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.36328125,0.0,1529.591064453125,1895.4371337890625,0.0,3990.171875,0.904294729232788,1.0,0.0,3.0,1.0,0.0
12226080,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133706092834472,0.5822948813438416,0.527565598487854,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642351031303406,0.4960506558418274,0.4732018709182739,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738640904426575,0.3513660728931427,0.2494420409202575,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424392104148865,0.3086806237697601,0.2974729239940643,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520487070083618,0.2077564448118209,0.9606034755706788,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996599197387695,0.4772639870643616,0.4772639870643616,1.0,1.0,-3.01171612739563,1.0703341960906982,1.9413820505142207,0.3893598318099975,0.8944379091262817,0.8944379091262817,0.0,201.18215942382807,205.0,42310.421875,0.0,2588.11328125,1.0,280.35821533203125,283.1361083984375,291.4541320800781,294.2152709960937,293.1499938964844,293.1499938964844,280.6499938964844,36298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642266631126404,1.0,0.0,0.0,3.6447720527648926,3.644796133041382,8.864087703841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.36328125,0.0,1529.591064453125,1895.4371337890625,0.0,3990.171875,0.904294729232788,1.0,0.0,3.0,1.0,0.0
12226140,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9072005152702332,0.5786773562431335,0.5237502455711365,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618522882461548,0.4977894723415375,0.474497377872467,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706364393234253,0.351196140050888,0.2491111010313034,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396278381347656,0.3085463643074035,0.2971553206443786,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485204100608826,0.2067548930644989,0.9555435180664062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000809669494629,0.4763357937335968,0.4763357937335968,1.0,1.0,-3.0018110275268555,1.0644521713256836,1.937358856201172,0.3853862881660461,0.8943561911582947,0.8943561911582947,0.0,203.95379638671875,208.0,41315.5078125,0.0,2583.5908203125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,294.0007629394531,293.1499938964844,293.1499938964844,280.95001220703125,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498472809791564,1.0,0.0,0.0,3.636838912963867,3.636862754821777,8.82554274994618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.748046875,0.0,1519.991943359375,1895.4371337890625,0.0,3861.586181640625,0.9024780988693236,1.0,0.0,3.0,1.0,0.0
12226200,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9072005152702332,0.5786773562431335,0.5237502455711365,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618522882461548,0.4977894723415375,0.474497377872467,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706364393234253,0.351196140050888,0.2491111010313034,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396278381347656,0.3085463643074035,0.2971553206443786,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485204100608826,0.2067548930644989,0.9555435180664062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000809669494629,0.4763357937335968,0.4763357937335968,1.0,1.0,-3.0018110275268555,1.0644521713256836,1.937358856201172,0.3853862881660461,0.8943561911582947,0.8943561911582947,0.0,203.95379638671875,208.0,41315.5078125,0.0,2583.5908203125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,294.0007629394531,293.1499938964844,293.1499938964844,280.95001220703125,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498472809791564,1.0,0.0,0.0,3.636838912963867,3.636862754821777,8.82554274994618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.748046875,0.0,1519.991943359375,1895.4371337890625,0.0,3861.586181640625,0.9024780988693236,1.0,0.0,3.0,1.0,0.0
12226260,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048563838005066,0.5773017406463623,0.5222393870353699,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617846369743347,0.5001042485237122,0.4764560759067535,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699313163757324,0.3519887924194336,0.2495186328887939,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389774918556213,0.3091902136802673,0.2976112067699432,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6473472118377686,0.206647053360939,0.9544512629508972,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274353027344,1.0,0.6008837223052979,0.4756960868835449,0.4756960868835449,1.0,1.0,-3.002065420150757,1.0632317066192627,1.938833832740784,0.3839035034179687,0.8967185616493225,0.8967185616493225,0.0,205.2242126464844,208.0,40448.73828125,0.0,2590.59228515625,1.0,280.9299621582031,283.580810546875,291.3520202636719,293.88726806640625,293.1499938964844,293.1499938964844,280.95001220703125,36011.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354966282844543,1.0,0.0,0.0,3.636348009109497,3.6363718509674072,8.823160442261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3623046875,0.0,1518.1153564453125,1895.4371337890625,0.0,3731.41796875,0.9022644758224488,1.0,0.0,3.0,1.0,0.0
12226320,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043703079223632,0.5769273042678833,0.5219411849975586,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619676232337952,0.5009082555770874,0.4772185385227203,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699204087257385,0.3523153364658355,0.249746948480606,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389546632766724,0.3094630539417267,0.297866553068161,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6471740007400513,0.2066884934902191,0.9545868635177612,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012427806854248,0.4754940867424011,0.4754940867424011,1.0,1.0,-3.0033669471740723,1.063334822654724,1.940032124519348,0.3836711049079895,0.8971849679946899,0.8971849679946899,0.0,205.5537567138672,211.0,40445.79296875,0.0,2594.7490234375,1.0,280.941650390625,283.5961608886719,291.37127685546875,293.9227905273437,293.1499938964844,293.1499938964844,281.25,35976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336991906166076,1.0,0.0,0.0,3.637016534805298,3.637040615081787,8.826405064610299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.8974609375,0.0,1518.5931396484375,1895.4371337890625,0.0,3715.001220703125,0.9023773074150084,1.0,0.0,3.0,1.0,0.0
12226380,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025765657424928,0.5759819746017456,0.5209915637969971,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629335761070251,0.504733145236969,0.4807088375091553,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701358199119568,0.3541222810745239,0.2509328722953796,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390986680984497,0.3109835386276245,0.2992191314697265,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467936038970947,0.2072255611419677,0.9566054940223694,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442626953125,1.0,0.6031728982925415,0.4746524095535278,0.4746524095535278,1.0,1.0,-3.0118932723999023,1.065000295639038,1.9468928575515747,0.3832328915596008,0.9027570486068726,0.9027570486068726,0.0,207.0303192138672,214.0,39674.0859375,0.0,2618.5498046875,1.0,281.2416687011719,283.838623046875,291.3949584960937,293.8929748535156,293.1499938964844,293.1499938964844,280.95001220703125,35720.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204193949699402,1.0,0.0,0.0,3.646719455718994,3.6467435359954834,8.873562933331414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.67724609375,0.0,1527.4315185546875,1895.4371337890625,0.0,3593.0283203125,0.9043733477592468,1.0,0.0,3.0,1.0,0.0
12226440,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025765657424928,0.5759819746017456,0.5209915637969971,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629335761070251,0.504733145236969,0.4807088375091553,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701358199119568,0.3541222810745239,0.2509328722953796,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390986680984497,0.3109835386276245,0.2992191314697265,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467936038970947,0.2072255611419677,0.9566054940223694,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442626953125,1.0,0.6031728982925415,0.4746524095535278,0.4746524095535278,1.0,1.0,-3.0118932723999023,1.065000295639038,1.9468928575515747,0.3832328915596008,0.9027570486068726,0.9027570486068726,0.0,207.0303192138672,214.0,39674.0859375,0.0,2618.5498046875,1.0,281.2416687011719,283.838623046875,291.3949584960937,293.8929748535156,293.1499938964844,293.1499938964844,280.95001220703125,35720.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204193949699402,1.0,0.0,0.0,3.646719455718994,3.6467435359954834,8.873562933331414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.67724609375,0.0,1527.4315185546875,1895.4371337890625,0.0,3593.0283203125,0.9043733477592468,1.0,0.0,3.0,1.0,0.0
12226500,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013124108314514,0.5747407078742981,0.5203776359558105,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.863125205039978,0.5062242746353149,0.4824280440807342,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700018286705017,0.35469651222229,0.2515314519405365,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389753460884094,0.3115114271640777,0.2999274134635925,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464847922325134,0.2073744982481002,0.957986295223236,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.2389221191406,297.2103576660156,285.1083984375,1.0,0.6043219566345215,0.4742315411567688,0.4742315411567688,1.0,1.0,-3.0164589881896973,1.0659388303756714,1.9505200386047363,0.3831580281257629,0.9026678800582886,0.9026678800582886,0.0,208.0715484619141,214.0,40543.4296875,0.0,2632.624755859375,1.0,280.9986267089844,283.67047119140625,291.49273681640625,294.14239501953125,293.1499938964844,293.1499938964844,280.95001220703125,35761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291204810142516,1.0,0.0,0.0,3.6515393257141113,3.6515631675720215,8.897033580979041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.720703125,0.0,1533.0933837890625,1895.4371337890625,0.0,3673.07666015625,0.9054230451583862,1.0,0.0,3.0,1.0,0.0
12226560,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987394571304321,0.5727553367614746,0.518917441368103,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622406125068665,0.5071890950202942,0.4835936725139618,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688455581665039,0.3548212945461273,0.2517911493778229,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379860877990723,0.3116761445999145,0.3002878427505493,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453770399093628,0.2072400897741317,0.958235800266266,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.067626953125,1.0,0.6053455471992493,0.4736329317092895,0.4736329317092895,1.0,1.0,-3.0171568393707275,1.0649758577346802,1.952180981636048,0.3820549845695495,0.9029444456100464,0.9029444456100464,0.0,209.74819946289065,217.0,40659.8125,0.0,2642.591064453125,1.0,280.95770263671875,283.6200561523437,291.5101318359375,294.1431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35815.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351305961608888,1.0,0.0,0.0,3.654396772384644,3.654420852661133,8.91096419763926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.76708984375,0.0,1536.6834716796875,1895.4371337890625,0.0,3728.0771484375,0.9061259627342224,1.0,0.0,3.0,1.0,0.0
12226620,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920146822929382,0.567756712436676,0.5149184465408325,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590510487556458,0.5082074403762817,0.4849948287010193,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651581764221191,0.3542959988117218,0.2517255246639251,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347967028617859,0.3113159537315368,0.3003318607807159,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509053230286,0.206366628408432,0.9560366272926332,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069295406341553,0.4724356830120086,0.4724356830120086,1.0,1.0,-3.011373519897461,1.0601353645324707,1.951238036155701,0.3784656822681427,0.9002105593681335,0.9002105593681335,0.0,213.8285522460937,220.0,41527.38671875,0.0,2652.4873046875,1.0,280.658203125,283.3775634765625,291.5340881347656,294.2452697753906,293.1499938964844,293.1499938964844,280.3500061035156,36017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506362676620485,1.0,0.0,0.0,3.6544461250305176,3.654470205307007,8.911204076866852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.89794921875,0.0,1538.2540283203125,1895.4371337890625,0.0,3868.692138671875,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12226680,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920146822929382,0.567756712436676,0.5149184465408325,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590510487556458,0.5082074403762817,0.4849948287010193,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651581764221191,0.3542959988117218,0.2517255246639251,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347967028617859,0.3113159537315368,0.3003318607807159,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509053230286,0.206366628408432,0.9560366272926332,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069295406341553,0.4724356830120086,0.4724356830120086,1.0,1.0,-3.011373519897461,1.0601353645324707,1.951238036155701,0.3784656822681427,0.9002105593681335,0.9002105593681335,0.0,213.8285522460937,220.0,41527.38671875,0.0,2652.4873046875,1.0,280.658203125,283.3775634765625,291.5340881347656,294.2452697753906,293.1499938964844,293.1499938964844,280.3500061035156,36017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506362676620485,1.0,0.0,0.0,3.6544461250305176,3.654470205307007,8.911204076866852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.89794921875,0.0,1538.2540283203125,1895.4371337890625,0.0,3868.692138671875,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12226740,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845732808113098,0.5621067881584167,0.5101876258850098,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551291823387146,0.5084944367408752,0.485600084066391,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607549428939819,0.3531765341758728,0.2511727213859558,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309128046035767,0.3103634715080261,0.2997448146343231,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668976783752,0.2049301415681839,0.9510564804077148,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.607853889465332,0.4712384343147278,0.4712384343147278,1.0,1.0,-2.9990620613098145,1.0526959896087646,1.94636619091034,0.3736737072467804,0.8947214484214783,0.8947214484214783,0.0,218.1224670410156,223.0,42289.13671875,0.0,2650.92724609375,1.0,280.3582458496094,283.1345520019531,291.53302001953125,294.2969055175781,293.1499938964844,293.1499938964844,280.6499938964844,36276.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620457291603088,1.0,0.0,0.0,3.6449294090271,3.644953489303589,8.864852816259372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6064453125,0.0,1529.6007080078125,1895.4371337890625,0.0,3970.800537109375,0.9043124914169312,1.0,0.0,3.0,1.0,0.0
12226800,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845732808113098,0.5621067881584167,0.5101876258850098,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551291823387146,0.5084944367408752,0.485600084066391,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607549428939819,0.3531765341758728,0.2511727213859558,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309128046035767,0.3103634715080261,0.2997448146343231,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668976783752,0.2049301415681839,0.9510564804077148,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.607853889465332,0.4712384343147278,0.4712384343147278,1.0,1.0,-2.9990620613098145,1.0526959896087646,1.94636619091034,0.3736737072467804,0.8947214484214783,0.8947214484214783,0.0,218.1224670410156,223.0,42289.13671875,0.0,2650.92724609375,1.0,280.3582458496094,283.1345520019531,291.53302001953125,294.2969055175781,293.1499938964844,293.1499938964844,280.6499938964844,36276.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620457291603088,1.0,0.0,0.0,3.6449294090271,3.644953489303589,8.864852816259372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6064453125,0.0,1529.6007080078125,1895.4371337890625,0.0,3970.800537109375,0.9043124914169312,1.0,0.0,3.0,1.0,0.0
12226860,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792978525161743,0.5588572025299072,0.5067065954208374,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528534173965454,0.5101651549339294,0.4868170917034149,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757944643497467,0.353288859128952,0.2510298192501068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282999157905579,0.3102701604366302,0.2994687259197235,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839666366577,0.2040612250566482,0.946671426296234,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086246967315674,0.4703890979290008,0.4703890979290008,1.0,1.0,-2.990551948547364,1.047507882118225,1.9430440664291384,0.3700575530529022,0.8946565985679626,0.8946565985679626,0.0,221.2222137451172,226.0,41316.9296875,0.0,2650.5205078125,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0804443359375,293.1499938964844,293.1499938964844,280.95001220703125,36176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469014406204224,1.0,0.0,0.0,3.637492895126343,3.637516736984253,8.828717454889556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.9833984375,0.0,1520.6158447265625,1895.4371337890625,0.0,3835.00537109375,0.9026140570640564,1.0,0.0,3.0,1.0,0.0
12226920,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792978525161743,0.5588572025299072,0.5067065954208374,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528534173965454,0.5101651549339294,0.4868170917034149,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757944643497467,0.353288859128952,0.2510298192501068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282999157905579,0.3102701604366302,0.2994687259197235,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839666366577,0.2040612250566482,0.946671426296234,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086246967315674,0.4703890979290008,0.4703890979290008,1.0,1.0,-2.990551948547364,1.047507882118225,1.9430440664291384,0.3700575530529022,0.8946565985679626,0.8946565985679626,0.0,221.2222137451172,226.0,41316.9296875,0.0,2650.5205078125,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0804443359375,293.1499938964844,293.1499938964844,280.95001220703125,36176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469014406204224,1.0,0.0,0.0,3.637492895126343,3.637516736984253,8.828717454889556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.9833984375,0.0,1520.6158447265625,1895.4371337890625,0.0,3835.00537109375,0.9026140570640564,1.0,0.0,3.0,1.0,0.0
12226980,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768852949142456,0.5574744939804077,0.5052287578582764,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529536128044128,0.5132660865783691,0.4895183742046356,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575145959854126,0.3547403812408447,0.2518938481807709,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277154326438904,0.3112471997737884,0.3002387285232544,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041102349758148,0.9462730884552002,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100440621376038,0.4695397615432739,0.4695397615432739,1.0,1.0,-2.9934980869293213,1.0468941926956177,1.946603894233704,0.3685178160667419,0.8975300192832947,0.8975300192832947,0.0,223.0183258056641,229.0,40469.94140625,0.0,2665.339599609375,1.0,280.941650390625,283.596923828125,291.4576416015625,294.00946044921875,293.1499938964844,293.1499938964844,281.25,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303396940231324,1.0,0.0,0.0,3.638021945953369,3.6380457878112793,8.831285640553688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.33544921875,0.0,1519.633544921875,1895.4371337890625,0.0,3684.254638671875,0.9025951027870178,1.0,0.0,3.0,1.0,0.0
12227040,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768852949142456,0.5574744939804077,0.5052287578582764,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529536128044128,0.5132660865783691,0.4895183742046356,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575145959854126,0.3547403812408447,0.2518938481807709,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277154326438904,0.3112471997737884,0.3002387285232544,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041102349758148,0.9462730884552002,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100440621376038,0.4695397615432739,0.4695397615432739,1.0,1.0,-2.9934980869293213,1.0468941926956177,1.946603894233704,0.3685178160667419,0.8975300192832947,0.8975300192832947,0.0,223.0183258056641,229.0,40469.94140625,0.0,2665.339599609375,1.0,280.941650390625,283.596923828125,291.4576416015625,294.00946044921875,293.1499938964844,293.1499938964844,281.25,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303396940231324,1.0,0.0,0.0,3.638021945953369,3.6380457878112793,8.831285640553688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.33544921875,0.0,1519.633544921875,1895.4371337890625,0.0,3684.254638671875,0.9025951027870178,1.0,0.0,3.0,1.0,0.0
12227100,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8759981393814087,0.5570880174636841,0.5047708749771118,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532956838607788,0.515092670917511,0.491144448518753,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576234936714172,0.3557391166687011,0.252529501914978,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277112603187561,0.3119702637195587,0.3008584082126617,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333400011062622,0.2043626606464386,0.9471566081047058,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110131144523621,0.4691150784492492,0.4691150784492492,1.0,1.0,-2.9974703788757324,1.0475744009017944,1.9498958587646484,0.3682032227516174,0.900592029094696,0.900592029094696,0.0,223.8554229736328,229.0,39719.38671875,0.0,2677.243896484375,1.0,281.19842529296875,283.78570556640625,291.4466552734375,293.8977966308594,293.1499938964844,293.1499938964844,281.25,35827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208644032478333,1.0,0.0,0.0,3.641629457473755,3.641653299331665,8.84880819285172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.29541015625,0.0,1522.5908203125,1895.4371337890625,0.0,3597.13330078125,0.9033433198928832,1.0,0.0,3.0,1.0,0.0
12227160,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754205107688904,0.5568926930427551,0.5046048164367676,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538939356803894,0.5170858502388,0.493003100156784,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580010890960693,0.356901615858078,0.2533243298530578,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279422283172607,0.3128357231616974,0.3016562461853027,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.633360743522644,0.20475435256958,0.9487905502319336,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121729612350464,0.4686415195465088,0.4686415195465088,1.0,1.0,-3.00338077545166,1.0489215850830078,1.954459309577942,0.3681263327598572,0.9031746983528136,0.9031746983528136,0.0,224.6189422607422,232.0,39720.234375,0.0,2692.535400390625,1.0,281.2417907714844,283.8407897949219,291.48797607421875,293.9878234863281,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169692993164062,1.0,0.0,0.0,3.648033142089844,3.648057222366333,8.879957249519066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.37939453125,0.0,1528.8265380859375,1895.4371337890625,0.0,3561.163330078125,0.9046611785888672,1.0,0.0,3.0,1.0,0.0
12227220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721898794174194,0.5540879964828491,0.5028908848762512,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853402316570282,0.5194966793060303,0.4958582520484924,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572111487388611,0.3579577505588531,0.2544308602809906,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270868420600891,0.3135892152786255,0.3027856051921844,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048798501491546,0.9509111046791076,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145116090774536,0.4676944017410278,0.4676944017410278,1.0,1.0,-3.010002374649048,1.0495070219039917,1.9604954719543457,0.3672451674938202,0.9034523367881776,0.9034523367881776,0.0,227.4037322998047,235.0,40724.703125,0.0,2719.62548828125,1.0,280.95782470703125,283.6231384277344,291.6088256835937,294.2452392578125,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317193031311036,1.0,0.0,0.0,3.656043767929077,3.6560678482055664,8.918998446461046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.41162109375,0.0,1538.45068359375,1895.4371337890625,0.0,3696.890380859375,0.906488299369812,1.0,0.0,3.0,1.0,0.0
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721898794174194,0.5540879964828491,0.5028908848762512,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853402316570282,0.5194966793060303,0.4958582520484924,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572111487388611,0.3579577505588531,0.2544308602809906,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270868420600891,0.3135892152786255,0.3027856051921844,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048798501491546,0.9509111046791076,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145116090774536,0.4676944017410278,0.4676944017410278,1.0,1.0,-3.010002374649048,1.0495070219039917,1.9604954719543457,0.3672451674938202,0.9034523367881776,0.9034523367881776,0.0,227.4037322998047,235.0,40724.703125,0.0,2719.62548828125,1.0,280.95782470703125,283.6231384277344,291.6088256835937,294.2452392578125,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317193031311036,1.0,0.0,0.0,3.656043767929077,3.6560678482055664,8.918998446461046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.41162109375,0.0,1538.45068359375,1895.4371337890625,0.0,3696.890380859375,0.906488299369812,1.0,0.0,3.0,1.0,0.0
12227340,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664324879646301,0.549529492855072,0.4992802143096924,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506827354431152,0.5204376578330994,0.4971913993358612,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543050050735474,0.3577972948551178,0.2546164393424988,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243384122848511,0.3132809400558471,0.3028792440891266,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.629477322101593,0.2041240036487579,0.9492271542549132,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162512898445129,0.4667472839355469,0.4667472839355469,1.0,1.0,-3.005584955215454,1.0457159280776978,1.9598690271377563,0.3643921613693237,0.9008270502090454,0.9008270502090454,0.0,231.5069274902344,238.0,41611.171875,0.0,2732.10546875,1.0,280.6581726074219,283.38140869140625,291.6377868652344,294.3536682128906,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472385048866272,1.0,0.0,0.0,3.656494140625,3.656518220901489,8.921196013034205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.1591796875,0.0,1540.456787109375,1895.4371337890625,0.0,3838.050537109375,0.9067177772521972,1.0,0.0,3.0,1.0,0.0
12227400,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664324879646301,0.549529492855072,0.4992802143096924,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506827354431152,0.5204376578330994,0.4971913993358612,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543050050735474,0.3577972948551178,0.2546164393424988,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243384122848511,0.3132809400558471,0.3028792440891266,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.629477322101593,0.2041240036487579,0.9492271542549132,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162512898445129,0.4667472839355469,0.4667472839355469,1.0,1.0,-3.005584955215454,1.0457159280776978,1.9598690271377563,0.3643921613693237,0.9008270502090454,0.9008270502090454,0.0,231.5069274902344,238.0,41611.171875,0.0,2732.10546875,1.0,280.6581726074219,283.38140869140625,291.6377868652344,294.3536682128906,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472385048866272,1.0,0.0,0.0,3.656494140625,3.656518220901489,8.921196013034205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.1591796875,0.0,1540.456787109375,1895.4371337890625,0.0,3838.050537109375,0.9067177772521972,1.0,0.0,3.0,1.0,0.0
12227460,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8611006736755371,0.5451312065124512,0.4956735074520111,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.847850501537323,0.5206087827682495,0.4976760447025299,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.7513352036476135,0.3571707010269165,0.2543936371803283,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214687466621399,0.312532365322113,0.3024597465991974,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265061497688293,0.203034445643425,0.9456451535224916,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6172008514404297,0.4658736884593963,0.4658736884593963,1.0,1.0,-2.9967589378356934,1.040348768234253,1.95641028881073,0.3609108626842499,0.8961635231971741,0.8961635231971741,0.0,235.11875915527344,238.0,42404.14453125,0.0,2733.4697265625,1.0,280.36474609375,283.1475830078125,291.6512756347656,294.4342956542969,293.1499938964844,293.1499938964844,280.3500061035156,36235.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958350658416748,1.0,0.0,0.0,3.6494228839874254,3.649446964263916,8.886723890100257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.8994140625,0.0,1534.2904052734375,1895.4371337890625,0.0,3937.86962890625,0.9052814841270448,1.0,0.0,3.0,1.0,0.0
12227520,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600571155548096,0.5443153977394104,0.4949343204498291,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472766280174255,0.5206322073936462,0.4977107644081116,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507365942001343,0.357046514749527,0.2543179988861084,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208810448646545,0.3123749494552612,0.3023350536823272,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258955597877502,0.2028058320283889,0.9447674751281738,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148498535156,297.1895751953125,284.6715393066406,1.0,0.6173293590545654,0.4657072722911834,0.4657072722911834,1.0,1.0,-2.994616270065308,1.0391441583633425,1.955472111701965,0.3601548671722412,0.8954657316207886,0.8954657316207886,0.0,235.806396484375,226.0,42391.23046875,0.0,2732.83056640625,1.0,280.35821533203125,283.1391906738281,291.64141845703125,294.4112243652344,293.1499938964844,293.1499938964844,280.6499938964844,36262.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586316347122192,1.0,0.0,0.0,3.6474759578704834,3.6474997997283936,8.87724411313684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.25537109375,0.0,1532.3282470703125,1895.4371337890625,0.0,3940.37841796875,0.9048726558685304,1.0,0.0,3.0,1.0,0.0
12227580,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605978488922119,0.54145348072052,0.4915616512298584,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.850151002407074,0.522254228591919,0.4986083805561065,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527883052825928,0.3575498163700104,0.254250705242157,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224988341331482,0.3123490214347839,0.3018557429313659,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265553832054138,0.2020612508058548,0.9396976828575134,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139035820960999,0.46466726064682,0.46466726064682,1.0,1.0,-2.9848792552948,1.0330711603164673,1.9518080949783323,0.3559510707855224,0.8955198526382446,0.8955198526382446,0.0,232.33238220214844,214.0,41412.34765625,0.0,2696.33837890625,1.0,280.64215087890625,283.3578186035156,291.5660705566406,294.1998596191406,293.1499938964844,293.1499938964844,280.95001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435055255889891,1.0,0.0,0.0,3.640570878982544,3.640594720840454,8.843664431879006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.27685546875,0.0,1523.918212890625,1895.4371337890625,0.0,3804.271240234375,0.9032922387123108,1.0,0.0,3.0,1.0,0.0
12227640,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605978488922119,0.54145348072052,0.4915616512298584,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.850151002407074,0.522254228591919,0.4986083805561065,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527883052825928,0.3575498163700104,0.254250705242157,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224988341331482,0.3123490214347839,0.3018557429313659,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265553832054138,0.2020612508058548,0.9396976828575134,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139035820960999,0.46466726064682,0.46466726064682,1.0,1.0,-2.9848792552948,1.0330711603164673,1.9518080949783323,0.3559510707855224,0.8955198526382446,0.8955198526382446,0.0,232.33238220214844,214.0,41412.34765625,0.0,2696.33837890625,1.0,280.64215087890625,283.3578186035156,291.5660705566406,294.1998596191406,293.1499938964844,293.1499938964844,280.95001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435055255889891,1.0,0.0,0.0,3.640570878982544,3.640594720840454,8.843664431879006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.27685546875,0.0,1523.918212890625,1895.4371337890625,0.0,3804.271240234375,0.9032922387123108,1.0,0.0,3.0,1.0,0.0
12227700,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631869554519653,0.540800154209137,0.4905914962291717,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537366390228271,0.5236660838127136,0.4995810687541961,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557908892631531,0.358351469039917,0.2545620501041412,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250667214393616,0.3127790987491607,0.3019620776176452,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284512877464294,0.2020582109689712,0.9383823871612548,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115570068359375,0.4641472399234772,0.4641472399234772,1.0,1.0,-2.9837982654571533,1.031529188156128,1.952269196510315,0.3545053005218506,0.8972417712211609,0.8972417712211609,0.0,228.46815490722656,214.0,40600.3125,0.0,2674.604736328125,1.0,280.8985290527344,283.5450744628906,291.53955078125,294.05731201171875,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325244426727296,1.0,0.0,0.0,3.639801025390625,3.639825105667114,8.839925271786342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.76416015625,0.0,1522.2362060546875,1895.4371337890625,0.0,3704.2587890625,0.903084397315979,1.0,0.0,3.0,1.0,0.0
12227760,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669987320899963,0.5404755473136902,0.4900493621826172,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584855794906616,0.5253677368164062,0.5008998513221741,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598741054534912,0.3594273030757904,0.2551034688949585,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285521030426025,0.3134461343288421,0.3023182451725006,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312072277069092,0.202274352312088,0.9380489587783812,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090282201766968,0.4638055860996246,0.4638055860996246,1.0,1.0,-2.985405921936035,1.031407594680786,1.9539984464645384,0.3538911342620849,0.898487389087677,0.898487389087677,0.0,223.70022583007807,202.0,40547.82421875,0.0,2653.4130859375,1.0,280.9417419433594,283.59967041015625,291.5749206542969,294.1322631835937,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926882266998291,1.0,0.0,0.0,3.641559600830078,3.641583442687988,8.848468837641121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.44091796875,0.0,1523.45751953125,1895.4371337890625,0.0,3652.53125,0.9033772945404052,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767749071121216,0.5403295755386353,0.4893458783626556,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702017068862915,0.5292433500289917,0.5039408802986145,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700915932655334,0.3620449900627136,0.2564865052700043,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372176647186279,0.3152017593383789,0.3033958375453949,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383942365646362,0.2031273394823074,0.939141809940338,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.603672206401825,0.4631222486495971,0.4631222486495971,1.0,1.0,-2.992481708526612,1.032725811004639,1.9597560167312624,0.3534073829650879,0.9042062759399414,0.9042062759399414,0.0,212.83921813964844,190.0,39779.76953125,0.0,2611.5166015625,1.0,281.2417297363281,283.8418884277344,291.6092834472656,294.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133608937263488,1.0,0.0,0.0,3.6519250869750977,3.651949167251587,8.898914529709145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.97265625,0.0,1533.084716796875,1895.4371337890625,0.0,3527.767333984375,0.9055255651474,1.0,0.0,3.0,1.0,0.0
