time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767749071121216,0.5403295755386353,0.4893458783626556,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702017068862915,0.5292433500289917,0.5039408802986145,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700915932655334,0.3620449900627136,0.2564865052700043,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372176647186279,0.3152017593383789,0.3033958375453949,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383942365646362,0.2031273394823074,0.939141809940338,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.603672206401825,0.4631222486495971,0.4631222486495971,1.0,1.0,-2.992481708526612,1.032725811004639,1.9597560167312624,0.3534073829650879,0.9042062759399414,0.9042062759399414,0.0,212.83921813964844,190.0,39779.76953125,0.0,2611.5166015625,1.0,281.2417297363281,283.8418884277344,291.6092834472656,294.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133608937263488,1.0,0.0,0.0,3.6519250869750977,3.651949167251587,8.898914529709145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.97265625,0.0,1533.084716796875,1895.4371337890625,0.0,3527.767333984375,0.9055255651474,1.0,0.0,3.0,1.0,0.0
12227940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867173194885254,0.5380450487136841,0.4875677824020386,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824965357780457,0.5317021608352661,0.5063130855560303,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808040380477905,0.3635752201080322,0.2575255930423736,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463494539260864,0.3161510527133941,0.3041717410087585,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461535096168518,0.2035097479820251,0.9398308396339417,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.59786456823349,0.4624389410018921,0.4624389410018921,1.0,1.0,-2.996218681335449,1.0327012538909912,1.963517427444458,0.3525532484054565,0.9045335054397584,0.9045335054397584,0.0,202.03550720214844,178.0,40760.19921875,0.0,2563.395751953125,1.0,280.957763671875,283.6224670410156,291.7334289550781,294.37310791015625,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277936816215516,1.0,0.0,0.0,3.660232305526733,3.660256385803223,8.939445592659467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.9560546875,0.0,1543.0697021484375,1895.4371337890625,0.0,3660.90185546875,0.9074200987815856,1.0,0.0,3.0,1.0,0.0
12228000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867173194885254,0.5380450487136841,0.4875677824020386,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824965357780457,0.5317021608352661,0.5063130855560303,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808040380477905,0.3635752201080322,0.2575255930423736,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463494539260864,0.3161510527133941,0.3041717410087585,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461535096168518,0.2035097479820251,0.9398308396339417,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.59786456823349,0.4624389410018921,0.4624389410018921,1.0,1.0,-2.996218681335449,1.0327012538909912,1.963517427444458,0.3525532484054565,0.9045335054397584,0.9045335054397584,0.0,202.03550720214844,178.0,40760.19921875,0.0,2563.395751953125,1.0,280.957763671875,283.6224670410156,291.7334289550781,294.37310791015625,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277936816215516,1.0,0.0,0.0,3.660232305526733,3.660256385803223,8.939445592659467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.9560546875,0.0,1543.0697021484375,1895.4371337890625,0.0,3660.90185546875,0.9074200987815856,1.0,0.0,3.0,1.0,0.0
12228060,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952215313911438,0.5340535640716553,0.4839256405830383,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893731951713562,0.5326886177062988,0.5071324110031128,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904300689697266,0.3639218807220459,0.2576470971107483,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546453475952148,0.3160626590251922,0.3039110898971557,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613899230957,0.2030567079782486,0.9368182420730592,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910777449607849,0.4614289104938507,0.4614289104938507,1.0,1.0,-2.9890456199646,1.027693748474121,1.9613518714904783,0.3490998744964599,0.9019294381141664,0.9019294381141664,0.0,191.9521484375,166.0,41620.23046875,0.0,2498.516357421875,1.0,280.6581420898437,283.3787536621094,291.765869140625,294.4834289550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428871273994446,1.0,0.0,0.0,3.6609253883361816,3.660949468612671,8.942831755121006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.1484375,0.0,1545.3614501953125,1895.4371337890625,0.0,3798.663818359375,0.9077046513557434,1.0,0.0,3.0,1.0,0.0
12228120,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952215313911438,0.5340535640716553,0.4839256405830383,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893731951713562,0.5326886177062988,0.5071324110031128,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904300689697266,0.3639218807220459,0.2576470971107483,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546453475952148,0.3160626590251922,0.3039110898971557,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613899230957,0.2030567079782486,0.9368182420730592,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910777449607849,0.4614289104938507,0.4614289104938507,1.0,1.0,-2.9890456199646,1.027693748474121,1.9613518714904783,0.3490998744964599,0.9019294381141664,0.9019294381141664,0.0,191.9521484375,166.0,41620.23046875,0.0,2498.516357421875,1.0,280.6581420898437,283.3787536621094,291.765869140625,294.4834289550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428871273994446,1.0,0.0,0.0,3.6609253883361816,3.660949468612671,8.942831755121006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.1484375,0.0,1545.3614501953125,1895.4371337890625,0.0,3798.663818359375,0.9077046513557434,1.0,0.0,3.0,1.0,0.0
12228180,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039883017539978,0.5294302701950073,0.4795603156089782,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.90533047914505,0.5329394340515137,0.5071342587471008,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002654314041138,0.363709032535553,0.2572981119155884,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632247805595398,0.3153996169567108,0.3030227124691009,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600304841995239,0.2020763009786605,0.9311411380767822,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833841562271118,0.4604188799858093,0.4604188799858093,1.0,1.0,-2.9754934310913086,1.0201637744903564,1.9553297758102417,0.3444996178150177,0.896562933921814,0.896562933921814,0.0,181.77218627929688,154.0,42374.02734375,0.0,2421.780029296875,1.0,280.3581848144531,283.13458251953125,291.77325439453125,294.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953832745552063,1.0,0.0,0.0,3.652096509933472,3.652120590209961,8.899749559532211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.76318359375,0.0,1537.4349365234375,1895.4371337890625,0.0,3897.424072265625,0.9059021472930908,1.0,0.0,3.0,1.0,0.0
12228240,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039883017539978,0.5294302701950073,0.4795603156089782,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.90533047914505,0.5329394340515137,0.5071342587471008,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002654314041138,0.363709032535553,0.2572981119155884,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632247805595398,0.3153996169567108,0.3030227124691009,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600304841995239,0.2020763009786605,0.9311411380767822,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833841562271118,0.4604188799858093,0.4604188799858093,1.0,1.0,-2.9754934310913086,1.0201637744903564,1.9553297758102417,0.3444996178150177,0.896562933921814,0.896562933921814,0.0,181.77218627929688,154.0,42374.02734375,0.0,2421.780029296875,1.0,280.3581848144531,283.13458251953125,291.77325439453125,294.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953832745552063,1.0,0.0,0.0,3.652096509933472,3.652120590209961,8.899749559532211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.76318359375,0.0,1537.4349365234375,1895.4371337890625,0.0,3897.424072265625,0.9059021472930908,1.0,0.0,3.0,1.0,0.0
12228300,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095392227172852,0.5278949737548828,0.4775548577308655,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124117493629456,0.5335197448730469,0.5071685910224915,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059476017951965,0.3639957308769226,0.2571554183959961,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682527899742126,0.3153242170810699,0.3025612235069275,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641099452972412,0.2017274647951126,0.9280357956886292,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793179273605347,0.4599138796329498,0.4599138796329498,1.0,1.0,-2.968658447265625,1.0163860321044922,1.952272295951844,0.3420986235141754,0.8967787027359009,0.8967787027359009,0.0,176.33531188964844,154.0,41513.36328125,0.0,2381.8037109375,1.0,280.6013488769531,283.3032531738281,291.6988830566406,294.31414794921875,293.1499938964844,293.1499938964844,280.6499938964844,36215.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944738268852234,1.0,0.0,0.0,3.647677183151245,3.6477012634277344,8.878224093678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.45703125,0.0,1532.200927734375,1895.4371337890625,0.0,3815.439208984375,0.9049445986747742,1.0,0.0,3.0,1.0,0.0
12228360,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175512194633484,0.5271002054214478,0.4763762354850769,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921876847743988,0.5346556305885315,0.5077926516532898,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130698204040527,0.3647677600383758,0.2573818266391754,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748575806617737,0.3156293332576751,0.3024656176567077,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696011424064636,0.2016691118478775,0.926097810268402,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753574371337891,0.4596301317214966,0.4596301317214966,1.0,1.0,-2.9658124446868896,1.014628767967224,1.9511836767196653,0.3408239185810089,0.8966359496116638,0.8966359496116638,0.0,170.24664306640625,142.0,41404.140625,0.0,2345.8662109375,1.0,280.6421203613281,283.3536376953125,291.7023010253906,294.3358459472656,293.1499938964844,293.1499938964844,280.95001220703125,36159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383759498596193,1.0,0.0,0.0,3.6453194618225098,3.645343542098999,8.866750818015134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.49365234375,0.0,1529.1571044921875,1895.4371337890625,0.0,3757.66748046875,0.9043509364128112,1.0,0.0,3.0,1.0,0.0
12228420,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386066794395448,0.5265957713127136,0.4751331508159637,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.945457398891449,0.537865161895752,0.510003387928009,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299179077148438,0.3671650290489197,0.2584753334522247,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916609644889832,0.3169600069522857,0.3029818534851074,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.2021741420030594,0.9249920845031738,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678571462631226,0.4590626358985901,0.4590626358985901,1.0,1.0,-2.96757173538208,1.0140904188156128,1.9534813165664675,0.3396680355072021,0.8996666669845581,0.8996666669845581,0.0,157.2933349609375,130.0,40563.3828125,0.0,2283.478515625,1.0,280.9417419433594,283.5970153808594,291.71600341796875,294.2743225097656,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217082858085632,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244166013843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.7373046875,0.0,1528.8489990234375,1895.4371337890625,0.0,3604.915283203125,0.9044687151908876,1.0,0.0,3.0,1.0,0.0
12228480,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386066794395448,0.5265957713127136,0.4751331508159637,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.945457398891449,0.537865161895752,0.510003387928009,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299179077148438,0.3671650290489197,0.2584753334522247,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916609644889832,0.3169600069522857,0.3029818534851074,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.2021741420030594,0.9249920845031738,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678571462631226,0.4590626358985901,0.4590626358985901,1.0,1.0,-2.96757173538208,1.0140904188156128,1.9534813165664675,0.3396680355072021,0.8996666669845581,0.8996666669845581,0.0,157.2933349609375,130.0,40563.3828125,0.0,2283.478515625,1.0,280.9417419433594,283.5970153808594,291.71600341796875,294.2743225097656,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217082858085632,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244166013843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.7373046875,0.0,1528.8489990234375,1895.4371337890625,0.0,3604.915283203125,0.9044687151908876,1.0,0.0,3.0,1.0,0.0
12228540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636422991752625,0.5268861651420593,0.4747322201728821,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719247817993164,0.541820764541626,0.5130244493484497,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509745597839355,0.3702701926231384,0.2601292729377746,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125694990158081,0.3189234435558319,0.3041631281375885,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024146318435669,0.2032769620418548,0.9267852902412416,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609991550445557,0.4584951400756836,0.4584951400756836,1.0,1.0,-2.976279020309448,1.0162620544433594,1.9600169658660889,0.3397382795810699,0.9054821729660034,0.9054821729660034,0.0,144.03277587890625,133.0,39822.35546875,0.0,2231.67626953125,1.0,281.24176025390625,283.84100341796875,291.75469970703125,294.2618103027344,293.1499938964844,293.1499938964844,280.95001220703125,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083487391471864,1.0,0.0,0.0,3.657010316848755,3.657034397125244,8.923714176489739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.91357421875,0.0,1538.7110595703125,1895.4371337890625,0.0,3481.27294921875,0.9066603183746338,1.0,0.0,3.0,1.0,0.0
12228600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636422991752625,0.5268861651420593,0.4747322201728821,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719247817993164,0.541820764541626,0.5130244493484497,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509745597839355,0.3702701926231384,0.2601292729377746,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125694990158081,0.3189234435558319,0.3041631281375885,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024146318435669,0.2032769620418548,0.9267852902412416,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609991550445557,0.4584951400756836,0.4584951400756836,1.0,1.0,-2.976279020309448,1.0162620544433594,1.9600169658660889,0.3397382795810699,0.9054821729660034,0.9054821729660034,0.0,144.03277587890625,133.0,39822.35546875,0.0,2231.67626953125,1.0,281.24176025390625,283.84100341796875,291.75469970703125,294.2618103027344,293.1499938964844,293.1499938964844,280.95001220703125,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083487391471864,1.0,0.0,0.0,3.657010316848755,3.657034397125244,8.923714176489739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.91357421875,0.0,1538.7110595703125,1895.4371337890625,0.0,3481.27294921875,0.9066603183746338,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742724299430848,0.5252571105957031,0.4737132489681244,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839047193527222,0.5441514849662781,0.5154793858528137,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624783754348755,0.3721255362033844,0.2615416049957275,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.822711169719696,0.3199891746044159,0.3052469491958618,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118675708770752,0.2038560509681701,0.9292875528335572,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589100122451782,0.457692801952362,0.457692801952362,1.0,1.0,-2.984022378921509,1.0175318717956543,1.9664905071258545,0.339311808347702,0.9058400988578796,0.9058400988578796,0.0,138.38558959960938,133.0,40836.25,0.0,2216.61376953125,1.0,280.9603881835937,283.6272277832031,291.8818359375,294.5284423828125,293.1499938964844,293.1499938964844,280.95001220703125,35785.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223647117614746,1.0,0.0,0.0,3.665085792541504,3.665109872817993,8.963169193521026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.52197265625,0.0,1548.4024658203125,1895.4371337890625,0.0,3610.965576171875,0.9084957838058472,1.0,0.0,3.0,1.0,0.0
12228720,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745897650718688,0.5250508785247803,0.4735296964645386,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843812584877014,0.5442966818809509,0.5156193971633911,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629747033119202,0.372240662574768,0.2616225779056549,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231198191642761,0.3200407922267914,0.3052977621555328,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122305035591125,0.2038732320070266,0.9293726682662964,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588120818138123,0.4576230347156524,0.4576230347156524,1.0,1.0,-2.9842312335968018,1.0174585580825806,1.966772556304932,0.3391907513141632,0.9059517979621888,0.9059517979621888,0.0,138.16416931152344,136.0,40848.19140625,0.0,2215.854736328125,1.0,280.9577331542969,283.6239929199219,291.8822326660156,294.5272216796875,293.1499938964844,293.1499938964844,280.6499938964844,35788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230010509490968,1.0,0.0,0.0,3.6656534671783447,3.665677547454834,8.965945994532376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.28857421875,0.0,1549.0657958984375,1895.4371337890625,0.0,3616.828125,0.9086278676986694,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738643169403076,0.5214658975601196,0.4706040322780609,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.98605614900589,0.5452205538749695,0.5167589783668518,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647999167442322,0.3729707598686218,0.26228728890419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242789506912231,0.3200525939464569,0.3055098354816437,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130004167556763,0.203569695353508,0.9288259148597716,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582365989685059,0.4567508995532989,0.4567508995532989,1.0,1.0,-2.982489109039306,1.014838695526123,1.967650413513184,0.3369672000408172,0.903558611869812,0.903558611869812,0.0,137.484130859375,139.0,41768.02734375,0.0,2209.335205078125,1.0,280.6580810546875,283.3836364746094,291.9179992675781,294.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383612275123596,1.0,0.0,0.0,3.6669394969940186,3.666963577270508,8.97223742413189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.3681640625,0.0,1551.975341796875,1895.4371337890625,0.0,3757.533203125,0.9090401530265808,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738643169403076,0.5214658975601196,0.4706040322780609,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.98605614900589,0.5452205538749695,0.5167589783668518,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647999167442322,0.3729707598686218,0.26228728890419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242789506912231,0.3200525939464569,0.3055098354816437,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130004167556763,0.203569695353508,0.9288259148597716,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582365989685059,0.4567508995532989,0.4567508995532989,1.0,1.0,-2.982489109039306,1.014838695526123,1.967650413513184,0.3369672000408172,0.903558611869812,0.903558611869812,0.0,137.484130859375,139.0,41768.02734375,0.0,2209.335205078125,1.0,280.6580810546875,283.3836364746094,291.9179992675781,294.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383612275123596,1.0,0.0,0.0,3.6669394969940186,3.666963577270508,8.97223742413189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.3681640625,0.0,1551.975341796875,1895.4371337890625,0.0,3757.533203125,0.9090401530265808,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713881611824036,0.5194075107574463,0.468921422958374,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849932789802552,0.5453755855560303,0.5170572996139526,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637294769287109,0.3730992376804352,0.2624683380126953,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230574727058411,0.3198131918907165,0.3054041862487793,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116402983665466,0.2031891345977783,0.9276317358016968,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582179427146912,0.4563148617744446,0.4563148617744446,1.0,1.0,-2.979482889175415,1.0126965045928955,1.96678626537323,0.3354769945144653,0.900754988193512,0.900754988193512,0.0,138.0729217529297,139.0,42554.359375,0.0,2207.05224609375,1.0,280.4008483886719,283.1955261230469,291.9481506347656,294.77960205078125,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467989206314088,1.0,0.0,0.0,3.664387464523315,3.664411783218384,8.959754040915868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.65087890625,0.0,1550.1195068359375,1895.4371337890625,0.0,3834.0791015625,0.9085223078727722,1.0,0.0,3.0,1.0,0.0
12228960,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676538109779358,0.517192542552948,0.4669965803623199,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828636050224304,0.5453469753265381,0.517115592956543,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615840673446655,0.3730888962745666,0.2625154256820678,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208535313606262,0.3194273114204407,0.3051290810108185,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092841863632202,0.2026701867580413,0.925759732723236,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582450032234192,0.455908864736557,0.455908864736557,1.0,1.0,-2.974716901779175,1.0099314451217651,1.9647855758666992,0.333753764629364,0.8984665274620056,0.8984665274620056,0.0,139.13168334960938,142.0,42587.640625,0.0,2204.0732421875,1.0,280.3580322265625,283.1428527832031,291.9287414550781,294.71124267578125,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949671506881714,1.0,0.0,0.0,3.659024238586426,3.659048318862915,8.933545245781715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.169921875,0.0,1544.979248046875,1895.4371337890625,0.0,3860.00244140625,0.9074353575706482,1.0,0.0,3.0,1.0,0.0
12229020,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623894691467284,0.5151107311248779,0.464540034532547,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.98031085729599,0.5469266772270203,0.5181540846824646,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592233657836914,0.3744499683380127,0.2631900310516357,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180149793624878,0.3196523487567901,0.3050855994224548,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177160263062,0.202276811003685,0.9232730269432068,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587850213050842,0.4550969302654266,0.4550969302654266,1.0,1.0,-2.9707682132720947,1.0066033601760864,1.9641649723052976,0.3310564756393432,0.89888596534729,0.89888596534729,0.0,140.76243591308594,145.0,41681.94921875,0.0,2205.44482421875,1.0,280.6422424316406,283.3657531738281,291.8614807128906,294.5115661621094,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347885251045228,1.0,0.0,0.0,3.653406858444214,3.653430938720703,8.906136486075411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.48046875,0.0,1537.91845703125,1895.4371337890625,0.0,3724.95361328125,0.9061390161514282,1.0,0.0,3.0,1.0,0.0
12229080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623894691467284,0.5151107311248779,0.464540034532547,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.98031085729599,0.5469266772270203,0.5181540846824646,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592233657836914,0.3744499683380127,0.2631900310516357,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180149793624878,0.3196523487567901,0.3050855994224548,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177160263062,0.202276811003685,0.9232730269432068,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587850213050842,0.4550969302654266,0.4550969302654266,1.0,1.0,-2.9707682132720947,1.0066033601760864,1.9641649723052976,0.3310564756393432,0.89888596534729,0.89888596534729,0.0,140.76243591308594,145.0,41681.94921875,0.0,2205.44482421875,1.0,280.6422424316406,283.3657531738281,291.8614807128906,294.5115661621094,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347885251045228,1.0,0.0,0.0,3.653406858444214,3.653430938720703,8.906136486075411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.48046875,0.0,1537.91845703125,1895.4371337890625,0.0,3724.95361328125,0.9061390161514282,1.0,0.0,3.0,1.0,0.0
12229140,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606804847717284,0.5147920250892639,0.4639849662780761,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806280136108398,0.5499926805496216,0.5207710266113281,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599096536636353,0.3771126568317413,0.264872282743454,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.817866325378418,0.3209487795829773,0.3061153590679168,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937150001526,0.2027403265237808,0.9245973229408264,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603777170181274,0.4542849659919739,0.4542849659919739,1.0,1.0,-2.9780893325805664,1.0076504945755005,1.970438838005066,0.330291748046875,0.9023139476776124,0.9023139476776124,0.0,141.6990203857422,148.0,40902.2265625,0.0,2223.066162109375,1.0,280.9418334960937,283.6122131347656,291.8785095214844,294.4574279785156,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918878138065338,1.0,0.0,0.0,3.655861139297485,3.655885219573975,8.918107141653309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2158203125,0.0,1539.057861328125,1895.4371337890625,0.0,3578.8017578125,0.9065503478050232,1.0,0.0,3.0,1.0,0.0
12229200,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606804847717284,0.5147920250892639,0.4639849662780761,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806280136108398,0.5499926805496216,0.5207710266113281,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599096536636353,0.3771126568317413,0.264872282743454,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.817866325378418,0.3209487795829773,0.3061153590679168,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937150001526,0.2027403265237808,0.9245973229408264,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603777170181274,0.4542849659919739,0.4542849659919739,1.0,1.0,-2.9780893325805664,1.0076504945755005,1.970438838005066,0.330291748046875,0.9023139476776124,0.9023139476776124,0.0,141.6990203857422,148.0,40902.2265625,0.0,2223.066162109375,1.0,280.9418334960937,283.6122131347656,291.8785095214844,294.4574279785156,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918878138065338,1.0,0.0,0.0,3.655861139297485,3.655885219573975,8.918107141653309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2158203125,0.0,1539.057861328125,1895.4371337890625,0.0,3578.8017578125,0.9065503478050232,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683140516281128,0.5167171955108643,0.4654345214366913,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.98903626203537,0.5561019778251648,0.5259791612625122,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869765043258667,0.3831633925437927,0.2686109542846679,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264398574829102,0.3260591626167297,0.3101619482040405,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075690180063247,0.94173401594162,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643783211708069,0.4535651504993438,0.4535651504993438,1.0,1.0,-3.0160231590271,1.020774483680725,1.9952486753463743,0.3346087336540222,0.900967001914978,0.900967001914978,0.0,139.8304901123047,151.0,42288.8671875,0.0,2280.9951171875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7332458496094,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314634799957277,1.0,0.0,0.0,3.656196117401123,3.656220197677612,8.919740821511368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.81396484375,0.0,1540.1138916015625,1895.4371337890625,0.0,3694.54833984375,0.9066647291183472,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683140516281128,0.5167171955108643,0.4654345214366913,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.98903626203537,0.5561019778251648,0.5259791612625122,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869765043258667,0.3831633925437927,0.2686109542846679,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264398574829102,0.3260591626167297,0.3101619482040405,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075690180063247,0.94173401594162,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643783211708069,0.4535651504993438,0.4535651504993438,1.0,1.0,-3.0160231590271,1.020774483680725,1.9952486753463743,0.3346087336540222,0.900967001914978,0.900967001914978,0.0,139.8304901123047,151.0,42288.8671875,0.0,2280.9951171875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7332458496094,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314634799957277,1.0,0.0,0.0,3.656196117401123,3.656220197677612,8.919740821511368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.81396484375,0.0,1540.1138916015625,1895.4371337890625,0.0,3694.54833984375,0.9066647291183472,1.0,0.0,3.0,1.0,0.0
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657983779907228,0.5151984691619873,0.4646845161914825,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890875220298768,0.559025228023529,0.5293561816215515,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870784342288971,0.3863051235675812,0.2712277472019195,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271801471710205,0.3284489512443542,0.3129941821098327,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448665618896,0.2100045382976532,0.9552499651908876,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.5689912438392639,0.4528453648090362,0.4528453648090362,1.0,1.0,-3.0420010089874268,1.0291703939437866,2.0128304958343506,0.337457001209259,0.8973093032836914,0.8973093032836914,0.0,141.88107299804688,154.0,43544.1484375,0.0,2338.641845703125,1.0,280.3581848144531,283.2110595703125,292.0593566894531,294.88671875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476284384727478,1.0,0.0,0.0,3.6502318382263184,3.650255680084229,8.890663139027311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.740234375,0.0,1534.7447509765625,1895.4371337890625,0.0,3841.572265625,0.90543931722641,1.0,0.0,3.0,1.0,0.0
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657983779907228,0.5151984691619873,0.4646845161914825,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890875220298768,0.559025228023529,0.5293561816215515,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870784342288971,0.3863051235675812,0.2712277472019195,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271801471710205,0.3284489512443542,0.3129941821098327,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448665618896,0.2100045382976532,0.9552499651908876,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.5689912438392639,0.4528453648090362,0.4528453648090362,1.0,1.0,-3.0420010089874268,1.0291703939437866,2.0128304958343506,0.337457001209259,0.8973093032836914,0.8973093032836914,0.0,141.88107299804688,154.0,43544.1484375,0.0,2338.641845703125,1.0,280.3581848144531,283.2110595703125,292.0593566894531,294.88671875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476284384727478,1.0,0.0,0.0,3.6502318382263184,3.650255680084229,8.890663139027311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.740234375,0.0,1534.7447509765625,1895.4371337890625,0.0,3841.572265625,0.90543931722641,1.0,0.0,3.0,1.0,0.0
12229500,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9624386429786682,0.5147445797920227,0.4640080034732818,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873479604721068,0.5604982376098633,0.530594527721405,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692800402641296,0.3878332078456878,0.2722195982933044,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256778120994568,0.3294408619403839,0.3139185011386871,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155404686927795,0.2108881920576095,0.959527552127838,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711102485656738,0.4524854719638824,0.4524854719638824,1.0,1.0,-3.0501205921173096,1.0314847230911257,2.0186357498168945,0.3379339873790741,0.8984689712524414,0.8984689712524414,0.0,143.6551971435547,154.0,42856.4609375,0.0,2362.74658203125,1.0,280.6013488769531,283.3896789550781,291.9925842285156,294.6816101074219,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415854215621948,1.0,0.0,0.0,3.6482090950012207,3.64823317527771,8.880813879841298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.08056640625,0.0,1531.9254150390625,1895.4371337890625,0.0,3786.850830078125,0.9049916863441468,1.0,0.0,3.0,1.0,0.0
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603607058525084,0.5148535966873169,0.4639691114425659,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865190982818604,0.5623686909675598,0.5322551131248474,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688023090362549,0.3896801769733429,0.2734536230564117,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249924182891846,0.3306311368942261,0.3150163888931274,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151731252670288,0.2118501961231231,0.9639373421669006,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.57328861951828,0.4517489969730377,0.4517489969730377,1.0,1.0,-3.060171127319336,1.0337268114089966,2.026444435119629,0.3378830552101135,0.8993043303489685,0.8993043303489685,0.0,145.0861358642578,157.0,42897.51171875,0.0,2388.759033203125,1.0,280.6421203613281,283.4479675292969,291.9986572265625,294.7189636230469,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380722045898438,1.0,0.0,0.0,3.648693561553955,3.648717641830444,8.883171744855645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.97802734375,0.0,1531.8375244140625,1895.4371337890625,0.0,3754.901123046875,0.9050134420394896,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578075408935548,0.515849232673645,0.4646896123886108,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048936843872,0.5667516589164734,0.536220371723175,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691685795783997,0.3939102590084076,0.2763100862503052,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247015476226807,0.3333859145641327,0.3175466358661651,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153137922286987,0.2139666378498077,0.9733698964118958,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778562426567078,0.4502760469913482,0.4502760469913482,1.0,1.0,-3.0836148262023926,1.0393354892730713,2.0442793369293213,0.3382007777690887,0.9043958187103271,0.9043958187103271,0.0,147.57786560058594,160.0,42285.29296875,0.0,2445.585693359375,1.0,280.9418029785156,283.7016906738281,292.011962890625,294.6744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262285232543944,1.0,0.0,0.0,3.656491994857788,3.656516075134277,8.921185212784621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.95703125,0.0,1538.68115234375,1895.4371337890625,0.0,3646.524169921875,0.9065954089164734,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578075408935548,0.515849232673645,0.4646896123886108,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048936843872,0.5667516589164734,0.536220371723175,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691685795783997,0.3939102590084076,0.2763100862503052,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247015476226807,0.3333859145641327,0.3175466358661651,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153137922286987,0.2139666378498077,0.9733698964118958,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778562426567078,0.4502760469913482,0.4502760469913482,1.0,1.0,-3.0836148262023926,1.0393354892730713,2.0442793369293213,0.3382007777690887,0.9043958187103271,0.9043958187103271,0.0,147.57786560058594,160.0,42285.29296875,0.0,2445.585693359375,1.0,280.9418029785156,283.7016906738281,292.011962890625,294.6744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262285232543944,1.0,0.0,0.0,3.656491994857788,3.656516075134277,8.921185212784621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.95703125,0.0,1538.68115234375,1895.4371337890625,0.0,3646.524169921875,0.9065954089164734,1.0,0.0,3.0,1.0,0.0
