time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525436758995056,0.5148667097091675,0.464545339345932,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835930466651917,0.5696526765823364,0.5395695567131042,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867425799369812,0.3969613015651703,0.2788198888301849,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225953578948975,0.3352213203907013,0.319721519947052,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476205825806,0.2154045403003692,0.9815336465835572,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823460221290588,0.4488031268119812,0.4488031268119812,1.0,1.0,-3.102928876876831,1.0432744026184082,2.059654474258423,0.3380115032196045,0.904303789138794,0.904303789138794,0.0,150.98855590820312,163.0,43440.015625,0.0,2500.170166015625,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.9362487792969,293.1499938964844,293.1499938964844,280.3500061035156,35858.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403225183486938,1.0,0.0,0.0,3.662501096725464,3.662525177001953,8.950530627771514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.1875,0.0,1546.0572509765625,1895.4371337890625,0.0,3775.376708984375,0.9079711437225342,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525436758995056,0.5148667097091675,0.464545339345932,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835930466651917,0.5696526765823364,0.5395695567131042,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867425799369812,0.3969613015651703,0.2788198888301849,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225953578948975,0.3352213203907013,0.319721519947052,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476205825806,0.2154045403003692,0.9815336465835572,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823460221290588,0.4488031268119812,0.4488031268119812,1.0,1.0,-3.102928876876831,1.0432744026184082,2.059654474258423,0.3380115032196045,0.904303789138794,0.904303789138794,0.0,150.98855590820312,163.0,43440.015625,0.0,2500.170166015625,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.9362487792969,293.1499938964844,293.1499938964844,280.3500061035156,35858.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403225183486938,1.0,0.0,0.0,3.662501096725464,3.662525177001953,8.950530627771514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.1875,0.0,1546.0572509765625,1895.4371337890625,0.0,3775.376708984375,0.9079711437225342,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426124095916748,0.5121945142745972,0.4626045823097229,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775521755218506,0.5709568858146667,0.5412648916244507,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621149063110352,0.3987417221069336,0.2803587019443512,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172680735588074,0.3359020352363586,0.320765346288681,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163661003113,0.215858057141304,0.985370934009552,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859694480895996,0.4475145637989044,0.4475145637989044,1.0,1.0,-3.11036229133606,1.043046474456787,2.0673158168792725,0.3362529575824737,0.901540219783783,0.901540219783783,0.0,155.63966369628906,166.0,44523.13671875,0.0,2539.067626953125,1.0,280.358154296875,283.2668762207031,292.1686706542969,295.06207275390625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550297260284424,1.0,0.0,0.0,3.6614739894866943,3.661498069763184,8.945511922320293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3779296875,0.0,1546.30029296875,1895.4371337890625,0.0,3908.15869140625,0.9078605771064758,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426124095916748,0.5121945142745972,0.4626045823097229,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775521755218506,0.5709568858146667,0.5412648916244507,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621149063110352,0.3987417221069336,0.2803587019443512,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172680735588074,0.3359020352363586,0.320765346288681,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163661003113,0.215858057141304,0.985370934009552,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859694480895996,0.4475145637989044,0.4475145637989044,1.0,1.0,-3.11036229133606,1.043046474456787,2.0673158168792725,0.3362529575824737,0.901540219783783,0.901540219783783,0.0,155.63966369628906,166.0,44523.13671875,0.0,2539.067626953125,1.0,280.358154296875,283.2668762207031,292.1686706542969,295.06207275390625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550297260284424,1.0,0.0,0.0,3.6614739894866943,3.661498069763184,8.945511922320293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3779296875,0.0,1546.30029296875,1895.4371337890625,0.0,3908.15869140625,0.9078605771064758,1.0,0.0,3.0,1.0,0.0
12229980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316295981407166,0.508912205696106,0.4599634110927582,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704563021659852,0.5714929699897766,0.542102575302124,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561902642250061,0.3999442160129547,0.2814115285873413,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111031651496887,0.3359550833702087,0.3211261630058288,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156979888677597,0.9861332774162292,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887219905853271,0.4462260007858276,0.4462260007858276,1.0,1.0,-3.1108157634735107,1.0401508808135986,2.070664882659912,0.333330363035202,0.896422266960144,0.896422266960144,0.0,160.3636932373047,169.0,45618.78515625,0.0,2565.0263671875,1.0,280.0581970214844,283.0461120605469,292.1866455078125,295.15234375,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667898416519164,1.0,0.0,0.0,3.652013063430786,3.6520371437072754,8.899341992218979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.6708984375,0.0,1537.445068359375,1895.4371337890625,0.0,4012.875,0.9058972001075744,1.0,0.0,3.0,1.0,0.0
12230040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316295981407166,0.508912205696106,0.4599634110927582,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704563021659852,0.5714929699897766,0.542102575302124,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561902642250061,0.3999442160129547,0.2814115285873413,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111031651496887,0.3359550833702087,0.3211261630058288,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156979888677597,0.9861332774162292,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887219905853271,0.4462260007858276,0.4462260007858276,1.0,1.0,-3.1108157634735107,1.0401508808135986,2.070664882659912,0.333330363035202,0.896422266960144,0.896422266960144,0.0,160.3636932373047,169.0,45618.78515625,0.0,2565.0263671875,1.0,280.0581970214844,283.0461120605469,292.1866455078125,295.15234375,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667898416519164,1.0,0.0,0.0,3.652013063430786,3.6520371437072754,8.899341992218979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.6708984375,0.0,1537.445068359375,1895.4371337890625,0.0,4012.875,0.9058972001075744,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269810914993286,0.5079619884490967,0.4587924480438232,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674479365348816,0.5722119808197021,0.5425496101379395,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.853873610496521,0.4009402990341186,0.2819691896438598,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084787130355835,0.3362222611904144,0.3212754428386688,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004165649414062,0.2157330960035324,0.9861329197883606,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.589891791343689,0.445581704378128,0.445581704378128,1.0,1.0,-3.110788583755493,1.038609504699707,2.072179079055786,0.3317292928695678,0.8966699242591858,0.8966699242591858,0.0,162.38658142089844,169.0,44687.09375,0.0,2575.724365234375,1.0,280.3013610839844,283.2113952636719,292.1200256347656,294.931640625,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590306878089904,1.0,0.0,0.0,3.647552013397217,3.647576093673706,8.877614732227812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.7802734375,0.0,1532.1126708984375,1895.4371337890625,0.0,3943.940673828125,0.9049217104911804,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244462251663208,0.5076711177825928,0.4583576023578644,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9661004543304444,0.5734782814979553,0.5435810685157776,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530932664871216,0.4024043083190918,0.2828912734985351,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072569370269775,0.3368552327156067,0.3217777609825134,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991785764694214,0.2160368710756302,0.9872076511383056,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.85797119140625,1.0,0.5911799669265747,0.4451153874397278,0.4451153874397278,1.0,1.0,-3.1145036220550537,1.038887619972229,2.075615882873535,0.3311082720756531,0.8965907692909241,0.8965907692909241,0.0,163.75152587890625,172.0,44610.89453125,0.0,2590.185791015625,1.0,280.3422546386719,283.263671875,292.1257629394531,294.957763671875,293.1499938964844,293.1499938964844,280.6499938964844,36161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537967443466188,1.0,0.0,0.0,3.645153045654297,3.645177125930786,8.865941367730557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.91357421875,0.0,1528.9918212890625,1895.4371337890625,0.0,3897.100830078125,0.9043173789978028,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221118092536926,0.5080721378326416,0.458486944437027,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656923413276672,0.5769381523132324,0.5465931296348572,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536043763160706,0.4061439037322998,0.2853432297706604,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068296313285828,0.33881476521492,0.3234601318836212,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703872680664,0.2172201424837112,0.9918936491012572,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942080020904541,0.4441827237606048,0.4441827237606048,1.0,1.0,-3.128875255584717,1.0421161651611328,2.086759090423584,0.3310666382312774,0.8997108340263367,0.8997108340263367,0.0,165.71112060546875,175.0,43747.796875,0.0,2628.679443359375,1.0,280.6417236328125,283.5052795410156,292.14117431640625,294.89752197265625,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939140558242798,1.0,0.0,0.0,3.646384954452514,3.646408796310425,8.871934369381052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.22412109375,0.0,1528.756103515625,1895.4371337890625,0.0,3764.627197265625,0.9044532775878906,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221118092536926,0.5080721378326416,0.458486944437027,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656923413276672,0.5769381523132324,0.5465931296348572,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536043763160706,0.4061439037322998,0.2853432297706604,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068296313285828,0.33881476521492,0.3234601318836212,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703872680664,0.2172201424837112,0.9918936491012572,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942080020904541,0.4441827237606048,0.4441827237606048,1.0,1.0,-3.128875255584717,1.0421161651611328,2.086759090423584,0.3310666382312774,0.8997108340263367,0.8997108340263367,0.0,165.71112060546875,175.0,43747.796875,0.0,2628.679443359375,1.0,280.6417236328125,283.5052795410156,292.14117431640625,294.89752197265625,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939140558242798,1.0,0.0,0.0,3.646384954452514,3.646408796310425,8.871934369381052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.22412109375,0.0,1528.756103515625,1895.4371337890625,0.0,3764.627197265625,0.9044532775878906,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.921425759792328,0.5092299580574036,0.4594021439552307,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666829109191896,0.5811548829078674,0.5504187345504761,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554182052612305,0.4105763137340545,0.2883360385894775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716965675354,0.3413966298103332,0.3257907629013061,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995449066162109,0.2189705818891525,0.9993003010749816,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.597914457321167,0.4432500600814819,0.4432500600814819,1.0,1.0,-3.149874448776245,1.0478228330612185,2.1020514965057373,0.332085371017456,0.9057494401931764,0.9057494401931764,0.0,167.37542724609375,178.0,43082.97265625,0.0,2679.04345703125,1.0,280.9418029785156,283.7533874511719,292.1809387207031,294.8900146484375,293.1499938964844,293.1499938964844,280.6499938964844,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274709224700928,1.0,0.0,0.0,3.657381772994995,3.657405853271485,8.925527481551399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.052734375,0.0,1539.035888671875,1895.4371337890625,0.0,3657.93798828125,0.9067369699478148,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.921425759792328,0.5092299580574036,0.4594021439552307,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666829109191896,0.5811548829078674,0.5504187345504761,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554182052612305,0.4105763137340545,0.2883360385894775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716965675354,0.3413966298103332,0.3257907629013061,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995449066162109,0.2189705818891525,0.9993003010749816,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.597914457321167,0.4432500600814819,0.4432500600814819,1.0,1.0,-3.149874448776245,1.0478228330612185,2.1020514965057373,0.332085371017456,0.9057494401931764,0.9057494401931764,0.0,167.37542724609375,178.0,43082.97265625,0.0,2679.04345703125,1.0,280.9418029785156,283.7533874511719,292.1809387207031,294.8900146484375,293.1499938964844,293.1499938964844,280.6499938964844,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274709224700928,1.0,0.0,0.0,3.657381772994995,3.657405853271485,8.925527481551399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.052734375,0.0,1539.035888671875,1895.4371337890625,0.0,3657.93798828125,0.9067369699478148,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.917631447315216,0.5083222389221191,0.4593149423599243,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650907516479492,0.5837637186050415,0.5535010695457458,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549872636795044,0.4137502908706665,0.2909286618232727,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065176606178284,0.3430480360984802,0.3277797698974609,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299753189087,0.2201466560363769,1.006125807762146,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.60178142786026,0.442008763551712,0.442008763551712,1.0,1.0,-3.1672048568725586,1.0513556003570557,2.115849256515503,0.3319934606552124,0.9065670371055604,0.9065670371055604,0.0,170.28762817382812,181.0,44220.4296875,0.0,2729.36669921875,1.0,280.6577453613281,283.5426025390625,292.3016052246094,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,35765.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419565796852112,1.0,0.0,0.0,3.666844129562378,3.666868209838867,8.971771308097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.91162109375,0.0,1550.224609375,1895.4371337890625,0.0,3790.220703125,0.9088799357414246,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.917631447315216,0.5083222389221191,0.4593149423599243,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650907516479492,0.5837637186050415,0.5535010695457458,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549872636795044,0.4137502908706665,0.2909286618232727,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065176606178284,0.3430480360984802,0.3277797698974609,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299753189087,0.2201466560363769,1.006125807762146,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.60178142786026,0.442008763551712,0.442008763551712,1.0,1.0,-3.1672048568725586,1.0513556003570557,2.115849256515503,0.3319934606552124,0.9065670371055604,0.9065670371055604,0.0,170.28762817382812,181.0,44220.4296875,0.0,2729.36669921875,1.0,280.6577453613281,283.5426025390625,292.3016052246094,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,35765.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419565796852112,1.0,0.0,0.0,3.666844129562378,3.666868209838867,8.971771308097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.91162109375,0.0,1550.224609375,1895.4371337890625,0.0,3790.220703125,0.9088799357414246,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096889495849608,0.5057730078697205,0.457459807395935,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959646224975586,0.5847718119621277,0.5549027919769287,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512733578681946,0.4156788885593414,0.2925538420677185,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020272254943848,0.34356290102005,0.3286495804786682,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946267485618591,0.2204047888517379,1.0089629888534546,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.604935884475708,0.4407674968242645,0.4407674968242645,1.0,1.0,-3.173080921173096,1.0505130290985107,2.122567892074585,0.3300132155418396,0.904842734336853,0.904842734336853,0.0,174.60801696777344,184.0,45424.59765625,0.0,2764.597412109375,1.0,280.35809326171875,283.3192138671875,292.3375549316406,295.2880249023437,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570683240890504,1.0,0.0,0.0,3.669723510742188,3.669747829437256,8.985866770672146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.154296875,0.0,1554.758056640625,1895.4371337890625,0.0,3926.40966796875,0.9096347093582152,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096889495849608,0.5057730078697205,0.457459807395935,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959646224975586,0.5847718119621277,0.5549027919769287,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512733578681946,0.4156788885593414,0.2925538420677185,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020272254943848,0.34356290102005,0.3286495804786682,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946267485618591,0.2204047888517379,1.0089629888534546,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.604935884475708,0.4407674968242645,0.4407674968242645,1.0,1.0,-3.173080921173096,1.0505130290985107,2.122567892074585,0.3300132155418396,0.904842734336853,0.904842734336853,0.0,174.60801696777344,184.0,45424.59765625,0.0,2764.597412109375,1.0,280.35809326171875,283.3192138671875,292.3375549316406,295.2880249023437,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570683240890504,1.0,0.0,0.0,3.669723510742188,3.669747829437256,8.985866770672146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.154296875,0.0,1554.758056640625,1895.4371337890625,0.0,3926.40966796875,0.9096347093582152,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055852890014648,0.5042517781257629,0.4563030004501343,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565243124961852,0.5849684476852417,0.5552999973297119,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491550087928772,0.4164168834686279,0.2932011485099792,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.799457848072052,0.3435750007629394,0.3288401663303375,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922585964202881,0.2203073799610138,1.0093148946762085,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.606233537197113,0.4401468634605407,0.4401468634605407,1.0,1.0,-3.1736013889312744,1.0491764545440674,2.124424934387207,0.328618973493576,0.9024859070777892,0.9024859070777892,0.0,176.82467651367188,184.0,46415.80859375,0.0,2777.661376953125,1.0,280.10076904296875,283.1427917480469,292.3681030273437,295.434326171875,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656667709350586,1.0,0.0,0.0,3.668306350708008,3.668330430984497,8.978927894531807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.7529296875,0.0,1554.0765380859375,1895.4371337890625,0.0,4002.936279296875,0.9093644618988036,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013517498970032,0.5025864243507385,0.4549085199832916,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530311822891236,0.5849830508232117,0.5554404854774475,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467880487442017,0.4170222878456116,0.2937037646770477,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966091632843018,0.3434416651725769,0.3288451135158539,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895967721939087,0.2200734764337539,1.008918046951294,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.7490539550781,1.0,0.6073268055915833,0.4395823180675506,0.4395823180675506,1.0,1.0,-3.172229528427124,1.047255516052246,2.124974012374878,0.3270565271377563,0.9006550908088684,0.9006550908088684,0.0,179.1151123046875,187.0,46522.140625,0.0,2787.284912109375,1.0,280.0579833984375,283.09490966796875,292.3514404296875,295.37567138671875,293.1499938964844,293.1499938964844,279.75,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691836833953856,1.0,0.0,0.0,3.6644046306610094,3.6644287109375,8.959837600741594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.7724609375,0.0,1550.459716796875,1895.4371337890625,0.0,4034.014404296875,0.9085920453071594,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933824300765991,0.4990568459033966,0.4520016610622406,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462323188781738,0.5847029685974121,0.5554612278938293,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423728942871094,0.4180323779582977,0.2945869863033294,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911288738250732,0.3429284989833832,0.3286229968070984,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843657493591309,0.2193647474050521,1.006968975067139,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090756058692932,0.438453197479248,0.438453197479248,1.0,1.0,-3.1672146320343018,1.042577028274536,2.1246376037597656,0.3235748708248138,0.8940237164497375,0.8940237164497375,0.0,183.41734313964844,190.0,47526.97265625,0.0,2800.3818359375,1.0,279.7581787109375,282.87310791015625,292.36456298828125,295.4528503417969,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788774847984314,1.0,0.0,0.0,3.649552345275879,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.04931640625,0.0,1535.797119140625,1895.4371337890625,0.0,4118.9580078125,0.905445158481598,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933824300765991,0.4990568459033966,0.4520016610622406,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462323188781738,0.5847029685974121,0.5554612278938293,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423728942871094,0.4180323779582977,0.2945869863033294,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911288738250732,0.3429284989833832,0.3286229968070984,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843657493591309,0.2193647474050521,1.006968975067139,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090756058692932,0.438453197479248,0.438453197479248,1.0,1.0,-3.1672146320343018,1.042577028274536,2.1246376037597656,0.3235748708248138,0.8940237164497375,0.8940237164497375,0.0,183.41734313964844,190.0,47526.97265625,0.0,2800.3818359375,1.0,279.7581787109375,282.87310791015625,292.36456298828125,295.4528503417969,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788774847984314,1.0,0.0,0.0,3.649552345275879,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.04931640625,0.0,1535.797119140625,1895.4371337890625,0.0,4118.9580078125,0.905445158481598,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883459568023682,0.4976197481155395,0.4502093195915222,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422985911369324,0.5860239863395691,0.5562762022018433,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403261303901672,0.4204478859901428,0.2960062325000763,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879130244255066,0.3433963060379028,0.3288309872150421,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051964759827,0.2192996591329574,1.006049394607544,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107364892959595,0.4373240768909454,0.4373240768909454,1.0,1.0,-3.16687560081482,1.039663553237915,2.1272120475769043,0.3206039071083069,0.8926416039466858,0.8926416039466858,0.0,186.3897857666016,193.0,46426.94140625,0.0,2815.785400390625,1.0,280.0421142578125,283.08966064453125,292.3049621582031,295.2528076171875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654109477996826,1.0,0.0,0.0,3.636632204055786,3.6366562843322754,8.824540032037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4423828125,0.0,1520.76953125,1895.4371337890625,0.0,4000.67041015625,0.9025251269340516,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883459568023682,0.4976197481155395,0.4502093195915222,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422985911369324,0.5860239863395691,0.5562762022018433,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403261303901672,0.4204478859901428,0.2960062325000763,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879130244255066,0.3433963060379028,0.3288309872150421,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051964759827,0.2192996591329574,1.006049394607544,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107364892959595,0.4373240768909454,0.4373240768909454,1.0,1.0,-3.16687560081482,1.039663553237915,2.1272120475769043,0.3206039071083069,0.8926416039466858,0.8926416039466858,0.0,186.3897857666016,193.0,46426.94140625,0.0,2815.785400390625,1.0,280.0421142578125,283.08966064453125,292.3049621582031,295.2528076171875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654109477996826,1.0,0.0,0.0,3.636632204055786,3.6366562843322754,8.824540032037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4423828125,0.0,1520.76953125,1895.4371337890625,0.0,4000.67041015625,0.9025251269340516,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868283033370972,0.4978242814540863,0.4501588940620422,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421182870864868,0.5888939499855042,0.5587164759635925,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412139415740967,0.4241940975189209,0.298451691865921,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876744270324707,0.3449862897396087,0.3301480412483215,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.22015281021595,1.0091606378555298,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131226420402527,0.4364954233169555,0.4364954233169555,1.0,1.0,-3.1780037879943848,1.0417479276657104,2.1362557411193848,0.3201459348201751,0.8941407203674316,0.8941407203674316,0.0,188.03738403320312,196.0,45442.8828125,0.0,2847.4775390625,1.0,280.34161376953125,283.32843017578125,292.31671142578125,295.1831970214844,293.1499938964844,293.1499938964844,280.6499938964844,36119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508408904075624,1.0,0.0,0.0,3.6314635276794434,3.6314873695373535,8.799472652754048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.96826171875,0.0,1513.5343017578125,1895.4371337890625,0.0,3870.534423828125,0.901236653327942,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868283033370972,0.4978242814540863,0.4501588940620422,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421182870864868,0.5888939499855042,0.5587164759635925,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412139415740967,0.4241940975189209,0.298451691865921,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876744270324707,0.3449862897396087,0.3301480412483215,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.22015281021595,1.0091606378555298,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131226420402527,0.4364954233169555,0.4364954233169555,1.0,1.0,-3.1780037879943848,1.0417479276657104,2.1362557411193848,0.3201459348201751,0.8941407203674316,0.8941407203674316,0.0,188.03738403320312,196.0,45442.8828125,0.0,2847.4775390625,1.0,280.34161376953125,283.32843017578125,292.31671142578125,295.1831970214844,293.1499938964844,293.1499938964844,280.6499938964844,36119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508408904075624,1.0,0.0,0.0,3.6314635276794434,3.6314873695373535,8.799472652754048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.96826171875,0.0,1513.5343017578125,1895.4371337890625,0.0,3870.534423828125,0.901236653327942,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863782286643982,0.4987258911132812,0.4508587121963501,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431133270263672,0.592501699924469,0.5619767308235168,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.843056321144104,0.4286114573478699,0.3014363944530487,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884691953659058,0.3471936583518982,0.3321276903152466,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.681364893913269,0.2215857356786728,1.015134572982788,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162718534469604,0.4356667697429657,0.4356667697429657,1.0,1.0,-3.195910692214966,1.0463615655899048,2.1495492458343506,0.3207685947418213,0.89835524559021,0.89835524559021,0.0,189.5301513671875,199.0,44561.69140625,0.0,2892.55908203125,1.0,280.6416015625,283.56707763671875,292.3471069335937,295.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938736855983734,1.0,0.0,0.0,3.63574743270874,3.6357712745666495,8.820245511742542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.634765625,0.0,1516.3701171875,1895.4371337890625,0.0,3760.952880859375,0.9020211696624756,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863782286643982,0.4987258911132812,0.4508587121963501,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431133270263672,0.592501699924469,0.5619767308235168,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.843056321144104,0.4286114573478699,0.3014363944530487,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884691953659058,0.3471936583518982,0.3321276903152466,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.681364893913269,0.2215857356786728,1.015134572982788,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162718534469604,0.4356667697429657,0.4356667697429657,1.0,1.0,-3.195910692214966,1.0463615655899048,2.1495492458343506,0.3207685947418213,0.89835524559021,0.89835524559021,0.0,189.5301513671875,199.0,44561.69140625,0.0,2892.55908203125,1.0,280.6416015625,283.56707763671875,292.3471069335937,295.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938736855983734,1.0,0.0,0.0,3.63574743270874,3.6357712745666495,8.820245511742542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.634765625,0.0,1516.3701171875,1895.4371337890625,0.0,3760.952880859375,0.9020211696624756,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861382007598877,0.4993176460266113,0.4513099193572998,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435888528823853,0.5944517850875854,0.5637348294258118,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439840078353882,0.4309693872928619,0.3030253052711487,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888939380645752,0.3484309613704681,0.3332463204860687,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817976832389832,0.2224371433258056,1.0187724828720093,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.2861633300781,285.2962646484375,1.0,0.618079423904419,0.4352524578571319,0.4352524578571319,1.0,1.0,-3.206194877624512,1.04915189743042,2.157042980194092,0.3212826251983642,0.9020282030105592,0.9020282030105592,0.0,190.40415954589844,199.0,43715.76953125,0.0,2918.740478515625,1.0,280.8984069824219,283.7484741210937,292.3384704589844,295.044677734375,293.1499938964844,293.1499938964844,280.95001220703125,35716.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312534332275392,1.0,0.0,0.0,3.641551017761232,3.6415748596191406,8.848427910379542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.3447265625,0.0,1521.6719970703125,1895.4371337890625,0.0,3692.624755859375,0.90324866771698,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861473202705383,0.5000309944152832,0.4519637823104858,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443095922470092,0.59651780128479,0.565676748752594,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451204895973206,0.4334428906440735,0.3047416508197784,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.789526104927063,0.3497668802738189,0.3344993889331817,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824458837509155,0.223382368683815,1.0229467153549194,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461303710937,1.0,0.6200522780418396,0.4346217513084411,0.4346217513084411,1.0,1.0,-3.217903852462769,1.051951289176941,2.165952444076538,0.3214878439903259,0.9052610993385316,0.9052610993385316,0.0,191.248291015625,202.0,43764.3984375,0.0,2947.90185546875,1.0,280.9416809082031,283.8035888671875,292.376220703125,295.1334533691406,293.1499938964844,293.1499938964844,280.6499938964844,35594.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286581873893738,1.0,0.0,0.0,3.650164842605591,3.65018892288208,8.890337994671427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.30322265625,0.0,1530.3162841796875,1895.4371337890625,0.0,3668.8359375,0.9050590395927428,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833686709403992,0.4993002414703369,0.4520150423049927,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427653551101683,0.5988351702690125,0.5684989094734192,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.845092236995697,0.436923623085022,0.3075575530529022,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885536551475525,0.351323515176773,0.3364145457744598,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245194166898727,1.0296783447265625,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239020228385925,0.4333603978157043,0.4333603978157043,1.0,1.0,-3.235157012939453,1.0551345348358154,2.1800224781036377,0.3210825324058532,0.9072105884552002,0.9072105884552002,0.0,194.3184814453125,205.0,45086.6796875,0.0,3001.28515625,1.0,280.65777587890625,283.60162353515625,292.4851989746094,295.3960266113281,293.1499938964844,293.1499938964844,280.3500061035156,35659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943748950958252,1.0,0.0,0.0,3.663517951965332,3.663542032241821,8.95550215318508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.56884765625,0.0,1545.69970703125,1895.4371337890625,0.0,3806.47705078125,0.9080633521080016,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833686709403992,0.4993002414703369,0.4520150423049927,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427653551101683,0.5988351702690125,0.5684989094734192,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.845092236995697,0.436923623085022,0.3075575530529022,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885536551475525,0.351323515176773,0.3364145457744598,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245194166898727,1.0296783447265625,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239020228385925,0.4333603978157043,0.4333603978157043,1.0,1.0,-3.235157012939453,1.0551345348358154,2.1800224781036377,0.3210825324058532,0.9072105884552002,0.9072105884552002,0.0,194.3184814453125,205.0,45086.6796875,0.0,3001.28515625,1.0,280.65777587890625,283.60162353515625,292.4851989746094,295.3960266113281,293.1499938964844,293.1499938964844,280.3500061035156,35659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943748950958252,1.0,0.0,0.0,3.663517951965332,3.663542032241821,8.95550215318508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.56884765625,0.0,1545.69970703125,1895.4371337890625,0.0,3806.47705078125,0.9080633521080016,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773437738418579,0.4969215095043182,0.4503295421600342,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375731348991394,0.5994889140129089,0.5695943236351013,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422878384590149,0.4391140937805176,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847466468811035,0.35169717669487,0.3371706306934356,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784247159957886,0.2246978133916854,1.0322374105453491,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269806623458862,0.4320990145206451,0.4320990145206451,1.0,1.0,-3.240633249282837,1.053923726081848,2.1867096424102783,0.3188450336456299,0.9065332412719728,0.9065332412719728,0.0,198.7634735107422,208.0,46310.8046875,0.0,3037.53955078125,1.0,280.35809326171875,283.37646484375,292.5108947753906,295.5204467773437,293.1499938964844,293.1499938964844,280.04998779296875,35825.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959541082382202,1.0,0.0,0.0,3.6705825328826895,3.67060661315918,8.990073752102035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.53466796875,0.0,1554.8782958984375,1895.4371337890625,0.0,3948.493896484375,0.9097501039505004,1.0,0.0,3.0,1.0,0.0
