time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773437738418579,0.4969215095043182,0.4503295421600342,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375731348991394,0.5994889140129089,0.5695943236351013,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422878384590149,0.4391140937805176,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847466468811035,0.35169717669487,0.3371706306934356,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784247159957886,0.2246978133916854,1.0322374105453491,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269806623458862,0.4320990145206451,0.4320990145206451,1.0,1.0,-3.240633249282837,1.053923726081848,2.1867096424102783,0.3188450336456299,0.9065332412719728,0.9065332412719728,0.0,198.7634735107422,208.0,46310.8046875,0.0,3037.53955078125,1.0,280.35809326171875,283.37646484375,292.5108947753906,295.5204467773437,293.1499938964844,293.1499938964844,280.04998779296875,35825.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959541082382202,1.0,0.0,0.0,3.6705825328826895,3.67060661315918,8.990073752102035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.53466796875,0.0,1554.8782958984375,1895.4371337890625,0.0,3948.493896484375,0.9097501039505004,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705426454544067,0.4938552379608154,0.4478982985019684,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312956929206848,0.5992796421051025,0.5697563290596008,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387337327003479,0.4406731128692627,0.3106874525547027,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800621390342712,0.3513904809951782,0.3372056782245636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.2242492884397506,1.0317301750183103,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.629241406917572,0.4308770596981048,0.4308770596981048,1.0,1.0,-3.2389180660247803,1.0501410961151123,2.188776969909668,0.3155782222747803,0.9033458828926086,0.9033458828926086,0.0,203.3802795410156,211.0,47416.53125,0.0,3059.405029296875,1.0,280.0580749511719,283.1492614746094,292.5131225585937,295.59722900390625,293.1499938964844,293.1499938964844,279.75,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972023904323578,1.0,0.0,0.0,3.669570446014404,3.6695947647094727,8.985117574411561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.18310546875,0.0,1555.38623046875,1895.4371337890625,0.0,4059.013916015625,0.9096681475639344,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705426454544067,0.4938552379608154,0.4478982985019684,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312956929206848,0.5992796421051025,0.5697563290596008,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387337327003479,0.4406731128692627,0.3106874525547027,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800621390342712,0.3513904809951782,0.3372056782245636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.2242492884397506,1.0317301750183103,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.629241406917572,0.4308770596981048,0.4308770596981048,1.0,1.0,-3.2389180660247803,1.0501410961151123,2.188776969909668,0.3155782222747803,0.9033458828926086,0.9033458828926086,0.0,203.3802795410156,211.0,47416.53125,0.0,3059.405029296875,1.0,280.0580749511719,283.1492614746094,292.5131225585937,295.59722900390625,293.1499938964844,293.1499938964844,279.75,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972023904323578,1.0,0.0,0.0,3.669570446014404,3.6695947647094727,8.985117574411561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.18310546875,0.0,1555.38623046875,1895.4371337890625,0.0,4059.013916015625,0.9096681475639344,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638376593589783,0.4904234111309051,0.4450880885124206,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249539375305176,0.5985440015792847,0.569364070892334,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351770639419556,0.4418728649616241,0.3117101788520813,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752883434295654,0.3506701588630676,0.33679860830307,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695288419723511,0.2234034836292266,1.0292121171951294,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308231949806213,0.4296551048755646,0.4296551048755646,1.0,1.0,-3.232783794403076,1.0447285175323486,2.1880552768707275,0.311633437871933,0.8976685404777527,0.8976685404777527,0.0,207.7574615478516,214.0,48427.265625,0.0,3070.42822265625,1.0,279.75811767578125,282.9239501953125,292.5149230957031,295.66339111328125,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819821119308472,1.0,0.0,0.0,3.659166097640991,3.659190177917481,8.934238735491817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.634765625,0.0,1545.627685546875,1895.4371337890625,0.0,4145.92919921875,0.9075117111206056,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638376593589783,0.4904234111309051,0.4450880885124206,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249539375305176,0.5985440015792847,0.569364070892334,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351770639419556,0.4418728649616241,0.3117101788520813,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752883434295654,0.3506701588630676,0.33679860830307,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695288419723511,0.2234034836292266,1.0292121171951294,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308231949806213,0.4296551048755646,0.4296551048755646,1.0,1.0,-3.232783794403076,1.0447285175323486,2.1880552768707275,0.311633437871933,0.8976685404777527,0.8976685404777527,0.0,207.7574615478516,214.0,48427.265625,0.0,3070.42822265625,1.0,279.75811767578125,282.9239501953125,292.5149230957031,295.66339111328125,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819821119308472,1.0,0.0,0.0,3.659166097640991,3.659190177917481,8.934238735491817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.634765625,0.0,1545.627685546875,1895.4371337890625,0.0,4145.92919921875,0.9075117111206056,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610706925392151,0.4894061982631683,0.4438608586788177,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223930239677428,0.5986949801445007,0.5692505240440369,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338618278503418,0.4429487884044647,0.3122962713241577,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733310461044312,0.3506096005439758,0.3366163372993469,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.667597234249115,0.2231552749872207,1.0278398990631104,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314798593521118,0.429044097661972,0.429044097661972,1.0,1.0,-3.2299997806549072,1.0421335697174072,2.1878662109375,0.3095994591712951,0.8975966572761536,0.8975966572761536,0.0,209.5863494873047,214.0,47425.56640625,0.0,3074.554931640625,1.0,280.0014953613281,283.0860595703125,292.4454650878906,295.4335632324219,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974219024181366,1.0,0.0,0.0,3.653940200805664,3.653964281082153,8.908737640922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.8349609375,0.0,1539.5074462890625,1895.4371337890625,0.0,4078.2724609375,0.9063724875450134,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596284985542297,0.4890359342098236,0.4433556199073791,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213069081306458,0.5994330644607544,0.5697683691978455,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336586356163025,0.44452565908432,0.3132859468460083,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724609375,0.3509438633918762,0.3368223905563354,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666472554206848,0.2232034355401992,1.0276974439620972,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323019862174988,0.4286417365074157,0.4286417365074157,1.0,1.0,-3.231273889541626,1.0415347814559937,2.1897389888763428,0.308650255203247,0.8971593379974365,0.8971593379974365,0.0,210.75929260253903,217.0,47299.05078125,0.0,3083.772705078125,1.0,280.04217529296875,283.1355285644531,292.44561767578125,295.4519958496094,293.1499938964844,293.1499938964844,280.3500061035156,36211.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969180703163147,1.0,0.0,0.0,3.650545597076416,3.650569677352905,8.892192226994666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.66845703125,0.0,1535.354736328125,1895.4371337890625,0.0,4033.98779296875,0.905554473400116,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583950996398926,0.4892623126506805,0.4433310925960541,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210565686225892,0.6019032001495361,0.5718294978141785,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.834704577922821,0.4485267400741577,0.3159069716930389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722228765487671,0.3523536622524261,0.3379690945148468,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662163138389587,0.2239240407943725,1.030223369598389,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345024704933167,0.4278369545936584,0.4278369545936584,1.0,1.0,-3.2412803173065186,1.0431348085403442,2.1981453895568848,0.3079600632190704,0.899458110332489,0.899458110332489,0.0,212.4174194335937,220.0,46284.74609375,0.0,3114.5380859375,1.0,280.3417358398437,283.36944580078125,292.4458312988281,295.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,36016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553238749504088,1.0,0.0,0.0,3.6492745876312256,3.649298667907715,8.886001978680724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.21533203125,0.0,1532.4840087890625,1895.4371337890625,0.0,3910.794677734375,0.9051451683044434,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583950996398926,0.4892623126506805,0.4433310925960541,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210565686225892,0.6019032001495361,0.5718294978141785,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.834704577922821,0.4485267400741577,0.3159069716930389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722228765487671,0.3523536622524261,0.3379690945148468,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662163138389587,0.2239240407943725,1.030223369598389,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345024704933167,0.4278369545936584,0.4278369545936584,1.0,1.0,-3.2412803173065186,1.0431348085403442,2.1981453895568848,0.3079600632190704,0.899458110332489,0.899458110332489,0.0,212.4174194335937,220.0,46284.74609375,0.0,3114.5380859375,1.0,280.3417358398437,283.36944580078125,292.4458312988281,295.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,36016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553238749504088,1.0,0.0,0.0,3.6492745876312256,3.649298667907715,8.886001978680724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.21533203125,0.0,1532.4840087890625,1895.4371337890625,0.0,3910.794677734375,0.9051451683044434,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580775260925293,0.4901742935180664,0.4440444409847259,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921886384487152,0.6051275134086609,0.574728786945343,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365927934646606,0.4532031416893005,0.3190702497959137,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729079723358154,0.354388415813446,0.3397862911224365,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667931079864502,0.2252255380153656,1.0356158018112185,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374598145484924,0.4270322024822235,0.4270322024822235,1.0,1.0,-3.2580912113189697,1.0472073554992676,2.210883855819702,0.3082830011844635,0.9044052362442015,0.9044052362442015,0.0,213.92337036132807,223.0,45372.85546875,0.0,3159.470947265625,1.0,280.6417541503906,283.6036071777344,292.4635314941406,295.3258056640625,293.1499938964844,293.1499938964844,280.3500061035156,35776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438099265098572,1.0,0.0,0.0,3.656933546066284,3.656957626342773,8.923340146793635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.31689453125,0.0,1539.2200927734375,1895.4371337890625,0.0,3807.02978515625,0.9066970348358154,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580775260925293,0.4901742935180664,0.4440444409847259,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921886384487152,0.6051275134086609,0.574728786945343,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365927934646606,0.4532031416893005,0.3190702497959137,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729079723358154,0.354388415813446,0.3397862911224365,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667931079864502,0.2252255380153656,1.0356158018112185,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374598145484924,0.4270322024822235,0.4270322024822235,1.0,1.0,-3.2580912113189697,1.0472073554992676,2.210883855819702,0.3082830011844635,0.9044052362442015,0.9044052362442015,0.0,213.92337036132807,223.0,45372.85546875,0.0,3159.470947265625,1.0,280.6417541503906,283.6036071777344,292.4635314941406,295.3258056640625,293.1499938964844,293.1499938964844,280.3500061035156,35776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438099265098572,1.0,0.0,0.0,3.656933546066284,3.656957626342773,8.923340146793635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.31689453125,0.0,1539.2200927734375,1895.4371337890625,0.0,3807.02978515625,0.9066970348358154,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558051586151123,0.4891965389251709,0.443839967250824,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204986691474916,0.6067609190940857,0.5768910646438599,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368301391601562,0.4565871059894562,0.3218092322349548,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720552086830139,0.3555174171924591,0.3412746787071228,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171317100525,0.2259845286607742,1.0405242443084717,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406171321868896,0.4258741736412048,0.4258741736412048,1.0,1.0,-3.271445274353028,1.0490761995315552,2.2223691940307617,0.3074117302894592,0.9044144749641418,0.9044144749641418,0.0,216.7388458251953,226.0,46641.58203125,0.0,3204.48486328125,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5726318359375,293.1499938964844,293.1499938964844,280.04998779296875,35857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573220610618592,1.0,0.0,0.0,3.6629135608673096,3.662937641143799,8.952547432272695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.6865234375,0.0,1546.5133056640625,1895.4371337890625,0.0,3928.678955078125,0.9080634713172911,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558051586151123,0.4891965389251709,0.443839967250824,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204986691474916,0.6067609190940857,0.5768910646438599,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368301391601562,0.4565871059894562,0.3218092322349548,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720552086830139,0.3555174171924591,0.3412746787071228,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171317100525,0.2259845286607742,1.0405242443084717,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406171321868896,0.4258741736412048,0.4258741736412048,1.0,1.0,-3.271445274353028,1.0490761995315552,2.2223691940307617,0.3074117302894592,0.9044144749641418,0.9044144749641418,0.0,216.7388458251953,226.0,46641.58203125,0.0,3204.48486328125,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5726318359375,293.1499938964844,293.1499938964844,280.04998779296875,35857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573220610618592,1.0,0.0,0.0,3.6629135608673096,3.662937641143799,8.952547432272695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.6865234375,0.0,1546.5133056640625,1895.4371337890625,0.0,3928.678955078125,0.9080634713172911,1.0,0.0,3.0,1.0,0.0
12232380,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508380651473999,0.4866585731506347,0.4419933557510376,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159281849861144,0.6067620515823364,0.5773667097091675,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346675038337708,0.4587213099002838,0.3235800266265869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687883973121643,0.3555234968662262,0.3416689336299896,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631913185119629,0.2258603721857071,1.0416358709335327,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431170701980591,0.4247161149978637,0.4247161149978637,1.0,1.0,-3.273747205734253,1.046859860420227,2.2268872261047363,0.3048575222492218,0.9017986059188844,0.9017986059188844,0.0,220.9527740478516,229.0,47802.671875,0.0,3233.1201171875,1.0,280.0581359863281,283.1806945800781,292.5767822265625,295.6831359863281,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718908667564392,1.0,0.0,0.0,3.662174940109253,3.662199020385742,8.948937306740845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.93310546875,0.0,1547.0263671875,1895.4371337890625,0.0,4057.844970703125,0.9080119132995604,1.0,0.0,3.0,1.0,0.0
12232440,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508380651473999,0.4866585731506347,0.4419933557510376,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159281849861144,0.6067620515823364,0.5773667097091675,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346675038337708,0.4587213099002838,0.3235800266265869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687883973121643,0.3555234968662262,0.3416689336299896,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631913185119629,0.2258603721857071,1.0416358709335327,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431170701980591,0.4247161149978637,0.4247161149978637,1.0,1.0,-3.273747205734253,1.046859860420227,2.2268872261047363,0.3048575222492218,0.9017986059188844,0.9017986059188844,0.0,220.9527740478516,229.0,47802.671875,0.0,3233.1201171875,1.0,280.0581359863281,283.1806945800781,292.5767822265625,295.6831359863281,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718908667564392,1.0,0.0,0.0,3.662174940109253,3.662199020385742,8.948937306740845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.93310546875,0.0,1547.0263671875,1895.4371337890625,0.0,4057.844970703125,0.9080119132995604,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481296896934509,0.4851402342319488,0.4408384561538696,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9133450388908386,0.6064362525939941,0.5772829651832581,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333482146263123,0.4595574736595154,0.3242997527122497,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668780088424683,0.3552795648574829,0.3416211605072021,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614212393760681,0.2255773991346359,1.041157603263855,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.644103467464447,0.4241371154785156,0.4241371154785156,1.0,1.0,-3.272494077682495,1.0448734760284424,2.2276203632354736,0.3032100796699524,0.8989856243133545,0.8989856243133545,0.0,223.1241455078125,229.0,48772.296875,0.0,3242.4794921875,1.0,279.8009948730469,283.0048828125,292.59600830078125,295.81787109375,293.1499938964844,293.1499938964844,279.75,36161.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980189323425293,1.0,0.0,0.0,3.658831596374512,3.65885591506958,8.932605624067946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.373046875,0.0,1544.2265625,1895.4371337890625,0.0,4130.36865234375,0.907313883304596,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451945781707764,0.4834829866886139,0.4394525289535522,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105099439620972,0.6059216260910034,0.5769314765930176,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318073153495789,0.4602625370025635,0.3248688876628876,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647380828857422,0.3548924326896667,0.341387003660202,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594141721725464,0.225162997841835,1.0399470329284668,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448950171470642,0.4236250221729278,0.4236250221729278,1.0,1.0,-3.2693545818328857,1.0423651933670044,2.226989269256592,0.3014555275440216,0.8966971039772034,0.8966971039772034,0.0,225.37277221679688,217.0,48847.04296875,0.0,3248.07666015625,1.0,279.7580871582031,282.956787109375,292.5694885253906,295.7468566894531,293.1499938964844,293.1499938964844,280.04998779296875,36266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835937023162842,1.0,0.0,0.0,3.6529383659362793,3.652962446212769,8.903853085939772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.83447265625,0.0,1538.432373046875,1895.4371337890625,0.0,4159.88232421875,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.847093403339386,0.4822439551353454,0.4376240968704223,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914327085018158,0.6066117286682129,0.5769017338752747,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359944820404053,0.4632215201854706,0.326464980840683,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674376964569092,0.3551740646362304,0.3411708772182464,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614309549331665,0.2250287234783172,1.0375629663467407,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.642223060131073,0.4226008951663971,0.4226008951663971,1.0,1.0,-3.265902280807495,1.0384119749069214,2.227490186691284,0.2981836199760437,0.896693766117096,0.896693766117096,0.0,221.7680511474609,205.0,47696.51171875,0.0,3220.362060546875,1.0,280.04217529296875,283.16571044921875,292.48760986328125,295.5228881835937,293.1499938964844,293.1499938964844,280.3500061035156,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719911217689514,1.0,0.0,0.0,3.645984411239624,3.646008253097534,8.869985208548314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.21875,0.0,1529.9508056640625,1895.4371337890625,0.0,4058.7255859375,0.9045047163963318,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.847093403339386,0.4822439551353454,0.4376240968704223,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914327085018158,0.6066117286682129,0.5769017338752747,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359944820404053,0.4632215201854706,0.326464980840683,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674376964569092,0.3551740646362304,0.3411708772182464,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614309549331665,0.2250287234783172,1.0375629663467407,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.642223060131073,0.4226008951663971,0.4226008951663971,1.0,1.0,-3.265902280807495,1.0384119749069214,2.227490186691284,0.2981836199760437,0.896693766117096,0.896693766117096,0.0,221.7680511474609,205.0,47696.51171875,0.0,3220.362060546875,1.0,280.04217529296875,283.16571044921875,292.48760986328125,295.5228881835937,293.1499938964844,293.1499938964844,280.3500061035156,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719911217689514,1.0,0.0,0.0,3.645984411239624,3.646008253097534,8.869985208548314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.21875,0.0,1529.9508056640625,1895.4371337890625,0.0,4058.7255859375,0.9045047163963318,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554012775421143,0.4826116859912872,0.43733611702919,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262002110481262,0.6088975667953491,0.578376054763794,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462552428245544,0.4675503075122833,0.3290065228939056,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760347723960876,0.3565976321697235,0.3419181108474731,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687477231025696,0.2258138060569763,1.0384269952774048,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382172107696533,0.4215767681598663,0.4215767681598663,1.0,1.0,-3.272313117980957,1.038031816482544,2.234281301498413,0.296304315328598,0.8994118571281433,0.8994118571281433,0.0,212.9149475097656,193.0,46640.03125,0.0,3185.1240234375,1.0,280.3417053222656,283.39532470703125,292.4748229980469,295.4246826171875,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588017463684082,1.0,0.0,0.0,3.6464805603027344,3.646504402160645,8.872399348547333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.42431640625,0.0,1529.0286865234375,1895.4371337890625,0.0,3941.897216796875,0.9044874906539916,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554012775421143,0.4826116859912872,0.43733611702919,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262002110481262,0.6088975667953491,0.578376054763794,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462552428245544,0.4675503075122833,0.3290065228939056,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760347723960876,0.3565976321697235,0.3419181108474731,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687477231025696,0.2258138060569763,1.0384269952774048,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382172107696533,0.4215767681598663,0.4215767681598663,1.0,1.0,-3.272313117980957,1.038031816482544,2.234281301498413,0.296304315328598,0.8994118571281433,0.8994118571281433,0.0,212.9149475097656,193.0,46640.03125,0.0,3185.1240234375,1.0,280.3417053222656,283.39532470703125,292.4748229980469,295.4246826171875,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588017463684082,1.0,0.0,0.0,3.6464805603027344,3.646504402160645,8.872399348547333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.42431640625,0.0,1529.0286865234375,1895.4371337890625,0.0,3941.897216796875,0.9044874906539916,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676668405532837,0.4836836159229278,0.4377237856388092,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428462982177734,0.6119676828384399,0.5806353688240051,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604938387870789,0.4725802838802337,0.332048088312149,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883634567260742,0.3586717844009399,0.3432770669460296,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6795704364776611,0.2272024601697921,1.0418615341186523,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338280439376831,0.4207113981246948,0.4207113981246948,1.0,1.0,-3.284912109375,1.040280818939209,2.244631290435791,0.2957192361354828,0.9047013521194458,0.9047013521194458,0.0,201.8586578369141,181.0,45680.24609375,0.0,3150.964599609375,1.0,280.6417541503906,283.6249389648437,292.48004150390625,295.3656005859375,293.1499938964844,293.1499938964844,280.3500061035156,35732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475876092910768,1.0,0.0,0.0,3.655791759490967,3.655815839767456,8.917768354876898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.72607421875,0.0,1537.6192626953125,1895.4371337890625,0.0,3841.203369140625,0.9064104557037354,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676668405532837,0.4836836159229278,0.4377237856388092,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428462982177734,0.6119676828384399,0.5806353688240051,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604938387870789,0.4725802838802337,0.332048088312149,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883634567260742,0.3586717844009399,0.3432770669460296,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6795704364776611,0.2272024601697921,1.0418615341186523,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338280439376831,0.4207113981246948,0.4207113981246948,1.0,1.0,-3.284912109375,1.040280818939209,2.244631290435791,0.2957192361354828,0.9047013521194458,0.9047013521194458,0.0,201.8586578369141,181.0,45680.24609375,0.0,3150.964599609375,1.0,280.6417541503906,283.6249389648437,292.48004150390625,295.3656005859375,293.1499938964844,293.1499938964844,280.3500061035156,35732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475876092910768,1.0,0.0,0.0,3.655791759490967,3.655815839767456,8.917768354876898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.72607421875,0.0,1537.6192626953125,1895.4371337890625,0.0,3841.203369140625,0.9064104557037354,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804978728294373,0.4829239249229431,0.4371930658817291,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592950344085692,0.6134510040283203,0.5821273922920227,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757161498069763,0.4762976765632629,0.3346287608146667,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013507723808289,0.3598605990409851,0.3442852199077606,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460161209106,0.2280770242214203,1.044727802276611,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290225386619568,0.4198460280895233,0.4198460280895233,1.0,1.0,-3.2938451766967773,1.0411828756332395,2.252662181854248,0.294837087392807,0.9050027132034302,0.9050027132034302,0.0,190.99783325195312,169.0,46912.7265625,0.0,3109.564208984375,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5973205566406,293.1499938964844,293.1499938964844,280.04998779296875,35818.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610174894332886,1.0,0.0,0.0,3.663252592086792,3.663276910781861,8.954204986366676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.88232421875,0.0,1546.5968017578125,1895.4371337890625,0.0,3961.650390625,0.9081113934516908,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804978728294373,0.4829239249229431,0.4371930658817291,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592950344085692,0.6134510040283203,0.5821273922920227,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757161498069763,0.4762976765632629,0.3346287608146667,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013507723808289,0.3598605990409851,0.3442852199077606,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460161209106,0.2280770242214203,1.044727802276611,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290225386619568,0.4198460280895233,0.4198460280895233,1.0,1.0,-3.2938451766967773,1.0411828756332395,2.252662181854248,0.294837087392807,0.9050027132034302,0.9050027132034302,0.0,190.99783325195312,169.0,46912.7265625,0.0,3109.564208984375,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5973205566406,293.1499938964844,293.1499938964844,280.04998779296875,35818.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610174894332886,1.0,0.0,0.0,3.663252592086792,3.663276910781861,8.954204986366676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.88232421875,0.0,1546.5968017578125,1895.4371337890625,0.0,3961.650390625,0.9081113934516908,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864338397979736,0.4819141626358032,0.4363037645816803,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9665097594261168,0.6135289072990417,0.5822212100028992,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830251693725586,0.4776469469070434,0.335543155670166,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073859810829163,0.3600173890590668,0.3443786799907684,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965228319168091,0.2281848192214965,1.0447853803634644,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262579560279846,0.4194133579730987,0.4194133579730987,1.0,1.0,-3.294175624847412,1.0401376485824585,2.254037857055664,0.2937963306903839,0.9035618901252748,0.9035618901252748,0.0,185.89833068847656,169.0,47929.94921875,0.0,3081.617919921875,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.7557678222656,293.1499938964844,293.1499938964844,280.04998779296875,35916.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706918597221376,1.0,0.0,0.0,3.664635419845581,3.6646595001220703,8.960966511040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.69775390625,0.0,1548.8878173828125,1895.4371337890625,0.0,4047.30029296875,0.9084510803222656,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.892094612121582,0.4806526303291321,0.4350489675998688,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9731097221374512,0.6132928133010864,0.5819023251533508,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901472687721252,0.4787724018096924,0.3362230956554413,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129624724388123,0.3599491417407989,0.3441971242427826,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016164660453796,0.2281025797128677,1.0438392162322998,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232120394706726,0.41887366771698,0.41887366771698,1.0,1.0,-3.2917490005493164,1.0378296375274658,2.2539193630218506,0.2920922040939331,0.9026235938072203,0.9026235938072203,0.0,180.9554138183593,157.0,48037.63671875,0.0,3048.57080078125,1.0,280.0580139160156,283.1947326660156,292.5698547363281,295.6941833496094,293.1499938964844,293.1499938964844,279.75,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754683971405028,1.0,0.0,0.0,3.663830757141113,3.6638548374176025,8.957031241152436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.6416015625,0.0,1548.618896484375,1895.4371337890625,0.0,4089.209228515625,0.908357560634613,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043743014335632,0.4777728915214538,0.4322261810302734,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860352873802184,0.6122692227363586,0.5807394981384277,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054760336875916,0.4806720614433288,0.3373377025127411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243390917778015,0.3594236671924591,0.3434419333934784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654748916626,0.2275911271572113,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164674758911133,0.4177942872047424,0.4177942872047424,1.0,1.0,-3.283074140548706,1.0318039655685425,2.251270294189453,0.2880773544311523,0.8977073431015015,0.8977073431015015,0.0,170.82823181152344,145.0,49043.578125,0.0,2973.083251953125,1.0,279.7581787109375,282.9675598144531,292.552001953125,295.74481201171875,293.1499938964844,293.1499938964844,280.04998779296875,36235.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870940446853638,1.0,0.0,0.0,3.655750274658203,3.655774354934693,8.917565423871565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.59521484375,0.0,1541.3388671875,1895.4371337890625,0.0,4190.07666015625,0.906706154346466,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043743014335632,0.4777728915214538,0.4322261810302734,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860352873802184,0.6122692227363586,0.5807394981384277,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054760336875916,0.4806720614433288,0.3373377025127411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243390917778015,0.3594236671924591,0.3434419333934784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654748916626,0.2275911271572113,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164674758911133,0.4177942872047424,0.4177942872047424,1.0,1.0,-3.283074140548706,1.0318039655685425,2.251270294189453,0.2880773544311523,0.8977073431015015,0.8977073431015015,0.0,170.82823181152344,145.0,49043.578125,0.0,2973.083251953125,1.0,279.7581787109375,282.9675598144531,292.552001953125,295.74481201171875,293.1499938964844,293.1499938964844,280.04998779296875,36235.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870940446853638,1.0,0.0,0.0,3.655750274658203,3.655774354934693,8.917565423871565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.59521484375,0.0,1541.3388671875,1895.4371337890625,0.0,4190.07666015625,0.906706154346466,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922557532787323,0.47679403424263,0.4303683936595917,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127814054489136,0.5786353349685669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271124005317688,0.4840355813503265,0.3389925062656402,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389291167259216,0.3598220646381378,0.3430452048778534,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247308492660522,0.2276579141616821,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093119382858276,0.4167149066925049,0.4167149066925049,1.0,1.0,-3.2761499881744385,1.026408553123474,2.249741315841675,0.2843369245529175,0.8978527188301086,0.8978527188301086,0.0,159.60678100585938,133.0,47856.875,0.0,2895.78173828125,1.0,280.0422058105469,283.1736755371094,292.4606628417969,295.5092468261719,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756029844284058,1.0,0.0,0.0,3.649746894836426,3.649770975112915,8.888301863407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5234375,0.0,1533.9453125,1895.4371337890625,0.0,4090.386474609375,0.9053277969360352,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922557532787323,0.47679403424263,0.4303683936595917,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127814054489136,0.5786353349685669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271124005317688,0.4840355813503265,0.3389925062656402,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389291167259216,0.3598220646381378,0.3430452048778534,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247308492660522,0.2276579141616821,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093119382858276,0.4167149066925049,0.4167149066925049,1.0,1.0,-3.2761499881744385,1.026408553123474,2.249741315841675,0.2843369245529175,0.8978527188301086,0.8978527188301086,0.0,159.60678100585938,133.0,47856.875,0.0,2895.78173828125,1.0,280.0422058105469,283.1736755371094,292.4606628417969,295.5092468261719,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756029844284058,1.0,0.0,0.0,3.649746894836426,3.649770975112915,8.888301863407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5234375,0.0,1533.9453125,1895.4371337890625,0.0,4090.386474609375,0.9053277969360352,1.0,0.0,3.0,1.0,0.0
