time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9408966898918152,0.4771349132061004,0.4301550090312958,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176178455352783,0.5503451824188232,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484502673149108,0.4885885119438171,0.341743916273117,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533741235733032,0.3611684143543243,0.3437954485416412,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365679144859314,0.2284526526927948,1.03863263130188,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009081602096558,0.4160376787185669,0.4160376787185669,1.0,1.0,-3.2539408206939697,1.0166776180267334,2.2372632026672363,0.2780235409736633,0.9002494215965271,0.9002494215965271,0.0,149.82298278808594,121.0,46479.91015625,0.0,2789.352783203125,1.0,280.3417663574219,283.3822937011719,292.4350280761719,295.3852233886719,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620422124862672,1.0,0.0,0.0,3.6504392623901367,3.650463342666626,8.891674383448844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.05224609375,0.0,1533.427978515625,1895.4371337890625,0.0,3970.76953125,0.9053677320480348,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9408966898918152,0.4771349132061004,0.4301550090312958,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176178455352783,0.5503451824188232,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484502673149108,0.4885885119438171,0.341743916273117,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533741235733032,0.3611684143543243,0.3437954485416412,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365679144859314,0.2284526526927948,1.03863263130188,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009081602096558,0.4160376787185669,0.4160376787185669,1.0,1.0,-3.2539408206939697,1.0166776180267334,2.2372632026672363,0.2780235409736633,0.9002494215965271,0.9002494215965271,0.0,149.82298278808594,121.0,46479.91015625,0.0,2789.352783203125,1.0,280.3417663574219,283.3822937011719,292.4350280761719,295.3852233886719,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620422124862672,1.0,0.0,0.0,3.6504392623901367,3.650463342666626,8.891674383448844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.05224609375,0.0,1533.427978515625,1895.4371337890625,0.0,3970.76953125,0.9053677320480348,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573858976364136,0.4757199287414551,0.4291709959506988,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251164674758911,0.523850679397583,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458724975586,0.4918620586395263,0.3441294431686401,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678091168403625,0.3616993725299835,0.3443233668804168,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483330965042114,0.228818729519844,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910822749137878,0.4153604507446289,0.4153604507446289,1.0,1.0,-3.219728469848633,1.0024631023406982,2.2172651290893555,0.2731624245643616,0.897141695022583,0.897141695022583,0.0,140.85604858398438,141.0,47193.16015625,0.0,2675.13134765625,1.0,280.05780029296875,283.1551208496094,292.5025329589844,295.5660095214844,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713017344474792,1.0,0.0,0.0,3.6467478275299072,3.646771907806397,8.873699925970868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.5478515625,0.0,1530.4737548828125,1895.4371337890625,0.0,4052.665771484375,0.9046207070350648,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573858976364136,0.4757199287414551,0.4291709959506988,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251164674758911,0.523850679397583,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458724975586,0.4918620586395263,0.3441294431686401,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678091168403625,0.3616993725299835,0.3443233668804168,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483330965042114,0.228818729519844,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910822749137878,0.4153604507446289,0.4153604507446289,1.0,1.0,-3.219728469848633,1.0024631023406982,2.2172651290893555,0.2731624245643616,0.897141695022583,0.897141695022583,0.0,140.85604858398438,141.0,47193.16015625,0.0,2675.13134765625,1.0,280.05780029296875,283.1551208496094,292.5025329589844,295.5660095214844,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713017344474792,1.0,0.0,0.0,3.6467478275299072,3.646771907806397,8.873699925970868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.5478515625,0.0,1530.4737548828125,1895.4371337890625,0.0,4052.665771484375,0.9046207070350648,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593665599822998,0.4752015173435211,0.4283858239650726,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.629248321056366,0.5198363661766052,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708468317985536,0.4936471879482269,0.3451588749885559,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701267242431641,0.3619906604290008,0.3444149494171142,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502346038818359,0.2290248274803161,1.040070414543152,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904518365859985,0.4150218367576599,0.4150218367576599,1.0,1.0,-3.215569496154785,1.000102996826172,2.2154664993286133,0.271200031042099,0.898212194442749,0.898212194442749,0.0,139.53140258789062,141.0,46182.27734375,0.0,2659.52392578125,1.0,280.3012084960937,283.3117980957031,292.4331359863281,295.3437805175781,293.1499938964844,293.1499938964844,280.3500061035156,36063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964312732219696,1.0,0.0,0.0,3.645343542098999,3.645367383956909,8.86686677858961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.365234375,0.0,1528.4659423828125,1895.4371337890625,0.0,3990.935302734375,0.9043192863464355,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.95832097530365,0.4752117991447449,0.4282396137714386,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329410076141357,0.5212730765342712,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.97128564119339,0.4958699345588684,0.3465982377529144,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697147369384766,0.3625853359699249,0.3448798954486847,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499406337738037,0.2294565886259079,1.0416699647903442,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918318629264832,0.4148961305618286,0.4148961305618286,1.0,1.0,-3.22131609916687,1.0018106698989868,2.2195053100585938,0.2714132964611053,0.899017333984375,0.899017333984375,0.0,140.16184997558594,161.0,46119.828125,0.0,2674.577880859375,1.0,280.34210205078125,283.3617248535156,292.4262084960937,295.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35991.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960099458694458,1.0,0.0,0.0,3.646182775497437,3.646206855773926,8.87095097823476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.40966796875,0.0,1528.8621826171875,1895.4371337890625,0.0,3953.472412109375,0.90443217754364,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493951201438904,0.4760825335979461,0.4289218187332153,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382297277450562,0.5357972383499146,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657806754112244,0.5010805726051331,0.3501512706279754,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631519079208374,0.3643724024295807,0.3465313017368316,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447728514671326,0.230779692530632,1.0476596355438232,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.599544107913971,0.4146446883678436,0.4146446883678436,1.0,1.0,-3.253032684326172,1.0125374794006348,2.240495204925537,0.2747688591480255,0.9040167331695556,0.9040167331695556,0.0,145.59521484375,181.0,45360.19921875,0.0,2769.33154296875,1.0,280.6417541503906,283.60406494140625,292.4069519042969,295.27203369140625,293.1499938964844,293.1499938964844,280.3500061035156,35760.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481881856918336,1.0,0.0,0.0,3.654355525970459,3.654379606246948,8.910762971936492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.2255859375,0.0,1536.225341796875,1895.4371337890625,0.0,3846.625244140625,0.9061092734336852,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493951201438904,0.4760825335979461,0.4289218187332153,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382297277450562,0.5357972383499146,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657806754112244,0.5010805726051331,0.3501512706279754,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631519079208374,0.3643724024295807,0.3465313017368316,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447728514671326,0.230779692530632,1.0476596355438232,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.599544107913971,0.4146446883678436,0.4146446883678436,1.0,1.0,-3.253032684326172,1.0125374794006348,2.240495204925537,0.2747688591480255,0.9040167331695556,0.9040167331695556,0.0,145.59521484375,181.0,45360.19921875,0.0,2769.33154296875,1.0,280.6417541503906,283.60406494140625,292.4069519042969,295.27203369140625,293.1499938964844,293.1499938964844,280.3500061035156,35760.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481881856918336,1.0,0.0,0.0,3.654355525970459,3.654379606246948,8.910762971936492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.2255859375,0.0,1536.225341796875,1895.4371337890625,0.0,3846.625244140625,0.9061092734336852,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311196208000184,0.4754129350185394,0.4291433990001678,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384440064430237,0.5641140341758728,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951636791229248,0.5051075220108032,0.3534969687461853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500324487686157,0.3654236197471618,0.3481471538543701,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316110879182815,1.0539783239364624,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119562983512878,0.414393275976181,0.414393275976181,1.0,1.0,-3.3009040355682373,1.0289947986602783,2.271909236907959,0.2804791927337646,0.9044907093048096,0.9044907093048096,0.0,155.97447204589844,199.0,46955.25,0.0,2927.857421875,1.0,280.3577575683594,283.4238586425781,292.4871520996094,295.5137939453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962510883808136,1.0,0.0,0.0,3.661327838897705,3.6613519191741934,8.944797400545212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.32666015625,0.0,1544.512451171875,1895.4371337890625,0.0,3974.93603515625,0.9076914191246032,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311196208000184,0.4754129350185394,0.4291433990001678,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384440064430237,0.5641140341758728,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951636791229248,0.5051075220108032,0.3534969687461853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500324487686157,0.3654236197471618,0.3481471538543701,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316110879182815,1.0539783239364624,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119562983512878,0.414393275976181,0.414393275976181,1.0,1.0,-3.3009040355682373,1.0289947986602783,2.271909236907959,0.2804791927337646,0.9044907093048096,0.9044907093048096,0.0,155.97447204589844,199.0,46955.25,0.0,2927.857421875,1.0,280.3577575683594,283.4238586425781,292.4871520996094,295.5137939453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962510883808136,1.0,0.0,0.0,3.661327838897705,3.6613519191741934,8.944797400545212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.32666015625,0.0,1544.512451171875,1895.4371337890625,0.0,3974.93603515625,0.9076914191246032,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073163866996764,0.4733776152133941,0.4279910922050476,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330514550209045,0.6005704998970032,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860698223114,0.507950484752655,0.35596364736557,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332453966140747,0.3654583990573883,0.3488451242446899,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392220497131,0.2315607368946075,1.0568584203720093,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262629628181458,0.4128758609294891,0.4128758609294891,1.0,1.0,-3.350733995437622,1.0426958799362185,2.3080379962921143,0.2833069562911987,0.9028868079185486,0.9028868079185486,0.0,169.98597717285156,217.0,48582.234375,0.0,3115.723388671875,1.0,280.0581359863281,283.229248046875,292.4908447265625,295.6375427246094,293.1499938964844,293.1499938964844,279.75,35970.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796801805496216,1.0,0.0,0.0,3.662840366363525,3.662864446640015,8.952189318733872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.02978515625,0.0,1547.2808837890625,1895.4371337890625,0.0,4125.94287109375,0.908122181892395,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073163866996764,0.4733776152133941,0.4279910922050476,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330514550209045,0.6005704998970032,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860698223114,0.507950484752655,0.35596364736557,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332453966140747,0.3654583990573883,0.3488451242446899,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392220497131,0.2315607368946075,1.0568584203720093,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262629628181458,0.4128758609294891,0.4128758609294891,1.0,1.0,-3.350733995437622,1.0426958799362185,2.3080379962921143,0.2833069562911987,0.9028868079185486,0.9028868079185486,0.0,169.98597717285156,217.0,48582.234375,0.0,3115.723388671875,1.0,280.0581359863281,283.229248046875,292.4908447265625,295.6375427246094,293.1499938964844,293.1499938964844,279.75,35970.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796801805496216,1.0,0.0,0.0,3.662840366363525,3.662864446640015,8.952189318733872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.02978515625,0.0,1547.2808837890625,1895.4371337890625,0.0,4125.94287109375,0.908122181892395,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739033341407776,0.4704550802707672,0.4264412522315979,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681054949760436,0.6272495985031128,0.5963360667228699,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971322178840637,0.5099480748176575,0.3581583499908447,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059872388839722,0.3646545708179474,0.3491844236850738,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949756145477295,0.2307074069976806,1.0581717491149902,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380240321159363,0.4113584160804748,0.4113584160804748,1.0,1.0,-3.3484010696411133,1.037642478942871,2.310758590698242,0.2793251872062683,0.8987113833427429,0.8987113833427429,0.0,192.7222900390625,235.0,49680.53125,0.0,3240.543701171875,1.0,279.7581787109375,283.0076599121094,292.46539306640625,295.6973571777344,293.1499938964844,293.1499938964844,280.04998779296875,36178.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944510459899902,1.0,0.0,0.0,3.656925916671753,3.656949996948242,8.923302630137186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.33154296875,0.0,1542.2276611328125,1895.4371337890625,0.0,4253.01611328125,0.906931698322296,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739033341407776,0.4704550802707672,0.4264412522315979,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681054949760436,0.6272495985031128,0.5963360667228699,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971322178840637,0.5099480748176575,0.3581583499908447,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059872388839722,0.3646545708179474,0.3491844236850738,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949756145477295,0.2307074069976806,1.0581717491149902,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380240321159363,0.4113584160804748,0.4113584160804748,1.0,1.0,-3.3484010696411133,1.037642478942871,2.310758590698242,0.2793251872062683,0.8987113833427429,0.8987113833427429,0.0,192.7222900390625,235.0,49680.53125,0.0,3240.543701171875,1.0,279.7581787109375,283.0076599121094,292.46539306640625,295.6973571777344,293.1499938964844,293.1499938964844,280.04998779296875,36178.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944510459899902,1.0,0.0,0.0,3.656925916671753,3.656949996948242,8.923302630137186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.33154296875,0.0,1542.2276611328125,1895.4371337890625,0.0,4253.01611328125,0.906931698322296,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612098693847656,0.4695378541946411,0.4256685376167297,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.953322410583496,0.6258967518806458,0.5949158668518066,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852196931838989,0.5113816261291504,0.3592332303524017,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945228219032288,0.3644711673259735,0.3492414355278015,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616864204407,0.2303914576768875,1.0581685304641724,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.8752746582031,1.0,0.6434015035629272,0.4105997085571289,0.4105997085571289,1.0,1.0,-3.3470778465271,1.0350779294967651,2.311999797821045,0.2769926786422729,0.8993380069732666,0.8993380069732666,0.0,203.1459045410156,235.0,48678.12109375,0.0,3297.175537109375,1.0,280.0014953613281,283.16802978515625,292.3790588378906,295.451904296875,293.1499938964844,293.1499938964844,280.04998779296875,36129.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885501861572266,1.0,0.0,0.0,3.654229879379273,3.6542539596557617,8.910150199881173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.25048828125,0.0,1538.8505859375,1895.4371337890625,0.0,4202.59033203125,0.9063484072685242,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514253497123718,0.4691998362541199,0.4255250096321106,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408624172210692,0.6254908442497253,0.594525158405304,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760699033737183,0.5133140087127686,0.3607125282287597,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7854524850845337,0.364658385515213,0.349645048379898,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765228509902954,0.2303417772054672,1.0591955184936523,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.648794949054718,0.4100166261196136,0.4100166261196136,1.0,1.0,-3.349926710128784,1.034443974494934,2.3154826164245605,0.275632381439209,0.8995694518089294,0.8995694518089294,0.0,212.60548400878903,253.0,48560.42578125,0.0,3357.755859375,1.0,280.04229736328125,283.216064453125,292.361328125,295.4531555175781,293.1499938964844,293.1499938964844,280.3500061035156,36073.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849335551261902,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256425689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.8662109375,0.0,1537.54248046875,1895.4371337890625,0.0,4171.45849609375,0.9061061143875122,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362482786178589,0.4693934619426727,0.4260961711406708,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.920522153377533,0.6262642741203308,0.5954592823982239,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620551824569702,0.5179944634437561,0.3642725348472595,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712281942367554,0.365734189748764,0.3511175215244293,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892292976379,0.2308006286621093,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597955226898193,0.4088504612445831,0.4088504612445831,1.0,1.0,-3.363107442855835,1.0358575582504272,2.327249765396118,0.2740326523780823,0.9031367897987366,0.9031367897987366,0.0,230.3348693847656,256.0,47538.4375,0.0,3489.836669921875,1.0,280.341796875,283.445068359375,292.32861328125,295.3360900878906,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731645584106444,1.0,0.0,0.0,3.657399892807007,3.657423734664917,8.925615020416444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.45556640625,0.0,1540.492919921875,1895.4371337890625,0.0,4069.028076171875,0.9068659543991088,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362482786178589,0.4693934619426727,0.4260961711406708,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.920522153377533,0.6262642741203308,0.5954592823982239,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620551824569702,0.5179944634437561,0.3642725348472595,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712281942367554,0.365734189748764,0.3511175215244293,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892292976379,0.2308006286621093,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597955226898193,0.4088504612445831,0.4088504612445831,1.0,1.0,-3.363107442855835,1.0358575582504272,2.327249765396118,0.2740326523780823,0.9031367897987366,0.9031367897987366,0.0,230.3348693847656,256.0,47538.4375,0.0,3489.836669921875,1.0,280.341796875,283.445068359375,292.32861328125,295.3360900878906,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731645584106444,1.0,0.0,0.0,3.657399892807007,3.657423734664917,8.925615020416444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.45556640625,0.0,1540.492919921875,1895.4371337890625,0.0,4069.028076171875,0.9068659543991088,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272647857666016,0.4680371582508087,0.4258133172988891,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091315269470216,0.6260632276535034,0.5961587429046631,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854802131652832,0.5214338302612305,0.3673061728477478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632909417152405,0.3661006391048431,0.352200299501419,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.2308745831251144,1.066952347755432,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665583252906799,0.4076842665672302,0.4076842665672302,1.0,1.0,-3.3725759983062744,1.0359126329421997,2.3366634845733643,0.2722662687301636,0.9017454981803894,0.9017454981803894,0.0,241.807357788086,259.0,48733.56640625,0.0,3578.046875,1.0,280.0577697753906,283.2440185546875,292.3938293457031,295.5417785644531,293.1499938964844,293.1499938964844,279.75,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850709438323976,1.0,0.0,0.0,3.658703327178955,3.658727407455444,8.9319792095921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.07958984375,0.0,1542.7529296875,1895.4371337890625,0.0,4172.64404296875,0.9072055816650392,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272647857666016,0.4680371582508087,0.4258133172988891,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091315269470216,0.6260632276535034,0.5961587429046631,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854802131652832,0.5214338302612305,0.3673061728477478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632909417152405,0.3661006391048431,0.352200299501419,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.2308745831251144,1.066952347755432,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665583252906799,0.4076842665672302,0.4076842665672302,1.0,1.0,-3.3725759983062744,1.0359126329421997,2.3366634845733643,0.2722662687301636,0.9017454981803894,0.9017454981803894,0.0,241.807357788086,259.0,48733.56640625,0.0,3578.046875,1.0,280.0577697753906,283.2440185546875,292.3938293457031,295.5417785644531,293.1499938964844,293.1499938964844,279.75,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850709438323976,1.0,0.0,0.0,3.658703327178955,3.658727407455444,8.9319792095921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.07958984375,0.0,1542.7529296875,1895.4371337890625,0.0,4172.64404296875,0.9072055816650392,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196437358856201,0.4653197526931762,0.4239440560340881,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005624651908875,0.6244117021560669,0.5952396392822266,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297285079956,0.5236711502075195,0.3692697882652282,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.756925106048584,0.3654590249061584,0.3521435260772705,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996388435364,0.2302029132843017,1.0663315057754517,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.670651376247406,0.4066650569438934,0.4066650569438934,1.0,1.0,-3.3707799911499023,1.0323950052261353,2.338384866714477,0.2693811953067779,0.8977028727531433,0.8977028727531433,0.0,250.4463806152344,247.0,49819.40234375,0.0,3623.521484375,1.0,279.7582092285156,283.0211181640625,292.3878173828125,295.623779296875,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983628392219543,1.0,0.0,0.0,3.652554750442505,3.652578830718994,8.901982369025063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.8544921875,0.0,1537.3758544921875,1895.4371337890625,0.0,4286.18310546875,0.9059587121009828,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196437358856201,0.4653197526931762,0.4239440560340881,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005624651908875,0.6244117021560669,0.5952396392822266,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297285079956,0.5236711502075195,0.3692697882652282,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.756925106048584,0.3654590249061584,0.3521435260772705,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996388435364,0.2302029132843017,1.0663315057754517,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.670651376247406,0.4066650569438934,0.4066650569438934,1.0,1.0,-3.3707799911499023,1.0323950052261353,2.338384866714477,0.2693811953067779,0.8977028727531433,0.8977028727531433,0.0,250.4463806152344,247.0,49819.40234375,0.0,3623.521484375,1.0,279.7582092285156,283.0211181640625,292.3878173828125,295.623779296875,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983628392219543,1.0,0.0,0.0,3.652554750442505,3.652578830718994,8.901982369025063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.8544921875,0.0,1537.3758544921875,1895.4371337890625,0.0,4286.18310546875,0.9059587121009828,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.819560170173645,0.4642370045185089,0.4223988652229309,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011513590812684,0.6241087913513184,0.5943924188613892,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851772129535675,0.5272873044013977,0.371379017829895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575712203979492,0.3655819892883301,0.3518919348716736,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299944460391998,1.0641326904296875,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692056655883789,0.4056458175182342,0.4056458175182342,1.0,1.0,-3.367483615875244,1.0283737182617188,2.3391098976135254,0.2661226093769073,0.8986319899559021,0.8986319899559021,0.0,249.1314239501953,235.0,48639.33984375,0.0,3608.1611328125,1.0,280.04217529296875,283.2250671386719,292.2892761230469,295.3855285644531,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98853862285614,1.0,0.0,0.0,3.649186372756958,3.6492104530334473,8.885572242434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.552734375,0.0,1532.796875,1895.4371337890625,0.0,4202.4912109375,0.905155062675476,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.819560170173645,0.4642370045185089,0.4223988652229309,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011513590812684,0.6241087913513184,0.5943924188613892,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851772129535675,0.5272873044013977,0.371379017829895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575712203979492,0.3655819892883301,0.3518919348716736,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299944460391998,1.0641326904296875,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692056655883789,0.4056458175182342,0.4056458175182342,1.0,1.0,-3.367483615875244,1.0283737182617188,2.3391098976135254,0.2661226093769073,0.8986319899559021,0.8986319899559021,0.0,249.1314239501953,235.0,48639.33984375,0.0,3608.1611328125,1.0,280.04217529296875,283.2250671386719,292.2892761230469,295.3855285644531,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98853862285614,1.0,0.0,0.0,3.649186372756958,3.6492104530334473,8.885572242434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.552734375,0.0,1532.796875,1895.4371337890625,0.0,4202.4912109375,0.905155062675476,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218716382980347,0.4643080234527588,0.4221383035182953,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042026996612548,0.6245977282524109,0.5944998860359192,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.85547935962677,0.5296521186828613,0.3727761209011078,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600952982902527,0.3660774528980255,0.3520771563053131,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535450220108032,0.2302271127700805,1.0639976263046265,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676610708236694,0.405136227607727,0.405136227607727,1.0,1.0,-3.369035243988037,1.0274821519851685,2.341552972793579,0.2649049162864685,0.9006595015525818,0.9006595015525818,0.0,245.86183166503903,235.0,47632.95703125,0.0,3593.0537109375,1.0,280.2987670898437,283.39971923828125,292.24560546875,295.21710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35963.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802443981170654,1.0,0.0,0.0,3.6500861644744873,3.650110244750977,8.889953733159928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.64404296875,0.0,1532.9931640625,1895.4371337890625,0.0,4130.84765625,0.905319094657898,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253528475761414,0.4646350741386413,0.4222032129764557,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088239073753356,0.6253915429115295,0.5949742197990417,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604832887649536,0.5322661399841309,0.374405562877655,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637783288955688,0.3668012619018554,0.352502703666687,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.2306580394506454,1.064725041389465,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658656597137451,0.404745489358902,0.404745489358902,1.0,1.0,-3.3730263710021973,1.027754306793213,2.3452720642089844,0.2643169164657593,0.902173638343811,0.902173638343811,0.0,241.4859313964844,223.0,47535.8125,0.0,3577.32861328125,1.0,280.3418884277344,283.4488830566406,292.2559509277344,295.2642517089844,293.1499938964844,293.1499938964844,280.04998779296875,35875.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763999581336976,1.0,0.0,0.0,3.653228282928467,3.653252124786377,8.905265644898464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.9755859375,0.0,1535.8299560546875,1895.4371337890625,0.0,4097.35205078125,0.9059309363365172,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323476910591125,0.4635421335697174,0.4213767945766449,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189422726631165,0.6253871917724609,0.595102071762085,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709126710891724,0.5360100269317627,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715722322463989,0.3673436343669891,0.3529373705387115,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697748184204,0.2309858798980713,1.065311074256897,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.661405086517334,0.4039640724658966,0.4039640724658966,1.0,1.0,-3.3766133785247803,1.026782751083374,2.3498306274414062,0.2628560960292816,0.9007042050361633,0.9007042050361633,0.0,232.1912841796875,211.0,48674.38671875,0.0,3532.24560546875,1.0,280.05780029296875,283.2441101074219,292.3204650878906,295.46502685546875,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877718091011048,1.0,0.0,0.0,3.654422283172608,3.6544463634490967,8.911088116292376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.451171875,0.0,1537.998779296875,1895.4371337890625,0.0,4195.904296875,0.9062492847442628,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323476910591125,0.4635421335697174,0.4213767945766449,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189422726631165,0.6253871917724609,0.595102071762085,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709126710891724,0.5360100269317627,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715722322463989,0.3673436343669891,0.3529373705387115,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697748184204,0.2309858798980713,1.065311074256897,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.661405086517334,0.4039640724658966,0.4039640724658966,1.0,1.0,-3.3766133785247803,1.026782751083374,2.3498306274414062,0.2628560960292816,0.9007042050361633,0.9007042050361633,0.0,232.1912841796875,211.0,48674.38671875,0.0,3532.24560546875,1.0,280.05780029296875,283.2441101074219,292.3204650878906,295.46502685546875,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877718091011048,1.0,0.0,0.0,3.654422283172608,3.6544463634490967,8.911088116292376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.451171875,0.0,1537.998779296875,1895.4371337890625,0.0,4195.904296875,0.9062492847442628,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386437296867371,0.4611057341098785,0.4190898537635803,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286322593688964,0.6238252520561218,0.5935841202735901,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723854064941,0.5385465025901794,0.3787075281143188,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788944840431213,0.3668820261955261,0.3523484170436859,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305761575698852,1.0625324249267578,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556236743927002,0.4031826257705688,0.4031826257705688,1.0,1.0,-3.3699851036071777,1.0222471952438354,2.347738027572632,0.2600322067737579,0.8965473771095276,0.8965473771095276,0.0,222.8473052978516,199.0,49712.984375,0.0,3462.926513671875,1.0,279.7582397460937,283.0184631347656,292.315185546875,295.5441589355469,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647971391677856,3.6479954719543457,8.879656547833292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2900390625,0.0,1532.338134765625,1895.4371337890625,0.0,4300.0,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386437296867371,0.4611057341098785,0.4190898537635803,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286322593688964,0.6238252520561218,0.5935841202735901,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723854064941,0.5385465025901794,0.3787075281143188,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788944840431213,0.3668820261955261,0.3523484170436859,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305761575698852,1.0625324249267578,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556236743927002,0.4031826257705688,0.4031826257705688,1.0,1.0,-3.3699851036071777,1.0222471952438354,2.347738027572632,0.2600322067737579,0.8965473771095276,0.8965473771095276,0.0,222.8473052978516,199.0,49712.984375,0.0,3462.926513671875,1.0,279.7582397460937,283.0184631347656,292.315185546875,295.5441589355469,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647971391677856,3.6479954719543457,8.879656547833292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2900390625,0.0,1532.338134765625,1895.4371337890625,0.0,4300.0,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476014733314514,0.4602672457695007,0.4174165725708008,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414655566215516,0.6235613226890564,0.5924078226089478,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940055966377258,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885900139808655,0.367176353931427,0.3518848717212677,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914332389832,0.2306147664785385,1.0596781969070437,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492295265197754,0.4023512899875641,0.4023512899875641,1.0,1.0,-3.365020990371704,1.018174171447754,2.34684681892395,0.2570139467716217,0.8973543643951416,0.8973543643951416,0.0,211.8661193847656,187.0,48517.8203125,0.0,3388.328857421875,1.0,280.0421447753906,283.221435546875,292.2174377441406,295.3052978515625,293.1499938964844,293.1499938964844,280.3500061035156,36082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902788400650024,1.0,0.0,0.0,3.644190788269043,3.644214868545532,8.861260880621558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.90869140625,0.0,1527.3287353515625,1895.4371337890625,0.0,4217.41064453125,0.9040452837944032,1.0,0.0,3.0,1.0,0.0
