time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476014733314514,0.4602672457695007,0.4174165725708008,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414655566215516,0.6235613226890564,0.5924078226089478,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940055966377258,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885900139808655,0.367176353931427,0.3518848717212677,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914332389832,0.2306147664785385,1.0596781969070437,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492295265197754,0.4023512899875641,0.4023512899875641,1.0,1.0,-3.365020990371704,1.018174171447754,2.34684681892395,0.2570139467716217,0.8973543643951416,0.8973543643951416,0.0,211.8661193847656,187.0,48517.8203125,0.0,3388.328857421875,1.0,280.0421447753906,283.221435546875,292.2174377441406,295.3052978515625,293.1499938964844,293.1499938964844,280.3500061035156,36082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902788400650024,1.0,0.0,0.0,3.644190788269043,3.644214868545532,8.861260880621558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.90869140625,0.0,1527.3287353515625,1895.4371337890625,0.0,4217.41064453125,0.9040452837944032,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610893487930298,0.4608481824398041,0.4172096252441406,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958812952041626,0.6248332262039185,0.592793345451355,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121809601783752,0.5477680563926697,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023946285247803,0.3685281276702881,0.3524323999881744,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614334106445,0.2314764410257339,1.0602773427963257,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643231213092804,0.4015199244022369,0.4015199244022369,1.0,1.0,-3.370326519012451,1.0176661014556885,2.3526604175567627,0.2553173303604126,0.900787353515625,0.900787353515625,0.0,199.19830322265625,175.0,47414.08984375,0.0,3327.716796875,1.0,280.3417053222656,283.4452819824219,292.1856384277344,295.18505859375,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778346419334412,1.0,0.0,0.0,3.647836446762085,3.647860527038574,8.878999437911261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.66357421875,0.0,1529.91064453125,1895.4371337890625,0.0,4109.87255859375,0.9047320485115052,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610893487930298,0.4608481824398041,0.4172096252441406,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958812952041626,0.6248332262039185,0.592793345451355,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121809601783752,0.5477680563926697,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023946285247803,0.3685281276702881,0.3524323999881744,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614334106445,0.2314764410257339,1.0602773427963257,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643231213092804,0.4015199244022369,0.4015199244022369,1.0,1.0,-3.370326519012451,1.0176661014556885,2.3526604175567627,0.2553173303604126,0.900787353515625,0.900787353515625,0.0,199.19830322265625,175.0,47414.08984375,0.0,3327.716796875,1.0,280.3417053222656,283.4452819824219,292.1856384277344,295.18505859375,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778346419334412,1.0,0.0,0.0,3.647836446762085,3.647860527038574,8.878999437911261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.66357421875,0.0,1529.91064453125,1895.4371337890625,0.0,4109.87255859375,0.9047320485115052,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686248660087585,0.4606567621231079,0.4171230792999267,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676637053489684,0.6250966191291809,0.5930877327919006,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229090213775636,0.5500009059906006,0.3854326009750366,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098903298377991,0.3690260648727417,0.3528192341327667,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966889500617981,0.231841042637825,1.061185359954834,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403668522834778,0.4011042714118957,0.4011042714118957,1.0,1.0,-3.374040365219116,1.01776921749115,2.3562710285186768,0.2547181248664856,0.8998073935508728,0.8998073935508728,0.0,192.92872619628903,175.0,48425.1796875,0.0,3300.117431640625,1.0,280.0986633300781,283.287353515625,292.2530212402344,295.4078674316406,293.1499938964844,293.1499938964844,280.04998779296875,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846632480621338,1.0,0.0,0.0,3.649186611175537,3.6492106914520255,8.885572810868325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.6005859375,0.0,1531.813720703125,1895.4371337890625,0.0,4169.12451171875,0.905019998550415,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753361701965332,0.4599213898181915,0.4164335131645202,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751582145690918,0.6247958540916443,0.5927889943122864,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.932856261730194,0.5517488121986389,0.3865995705127716,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163574934005737,0.3691702783107757,0.3528636395931244,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027495503425598,0.2319594323635101,1.0611069202423096,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373426914215088,0.4007063508033752,0.4007063508033752,1.0,1.0,-3.3742213249206543,1.0166898965835571,2.3575315475463867,0.253737062215805,0.8992238640785217,0.8992238640785217,0.0,187.26161193847656,163.0,48553.7734375,0.0,3267.8896484375,1.0,280.05767822265625,283.2410888671875,292.2525329589844,295.3880920410156,293.1499938964844,293.1499938964844,280.3500061035156,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890604615211488,1.0,0.0,0.0,3.648615837097168,3.648639678955078,8.882793167686032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.7314453125,0.0,1531.6190185546875,1895.4371337890625,0.0,4206.96923828125,0.9049582481384276,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913965225219727,0.4597579538822174,0.4154507219791412,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907224774360656,0.6252707839012146,0.5924038290977478,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550306797027588,0.5564497113227844,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308015465736389,0.3700957894325256,0.3530416786670685,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325863093137741,1.0609889030456543,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312106847763062,0.3999105095863342,0.3999105095863342,1.0,1.0,-3.375795364379883,1.0149717330932615,2.360823631286621,0.2516534030437469,0.9024731516838074,0.9024731516838074,0.0,175.4161834716797,166.0,47461.94140625,0.0,3203.231689453125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.1902160644531,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803626537322998,1.0,0.0,0.0,3.653409481048584,3.653433322906494,8.90614899162756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.19873046875,0.0,1535.85498046875,1895.4371337890625,0.0,4131.875,0.9059510827064514,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913965225219727,0.4597579538822174,0.4154507219791412,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907224774360656,0.6252707839012146,0.5924038290977478,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550306797027588,0.5564497113227844,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308015465736389,0.3700957894325256,0.3530416786670685,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325863093137741,1.0609889030456543,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312106847763062,0.3999105095863342,0.3999105095863342,1.0,1.0,-3.375795364379883,1.0149717330932615,2.360823631286621,0.2516534030437469,0.9024731516838074,0.9024731516838074,0.0,175.4161834716797,166.0,47461.94140625,0.0,3203.231689453125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.1902160644531,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803626537322998,1.0,0.0,0.0,3.653409481048584,3.653433322906494,8.90614899162756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.19873046875,0.0,1535.85498046875,1895.4371337890625,0.0,4131.875,0.9059510827064514,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989560008049011,0.4586033225059509,0.4146521091461181,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973214268684388,0.6248549222946167,0.5922383069992065,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.96625554561615,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380386233329773,0.370510995388031,0.3534924387931824,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329026013612747,1.0622895956039429,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293888092041016,0.3991146683692932,0.3991146683692932,1.0,1.0,-3.380099534988404,1.0141816139221191,2.365917921066284,0.2500815391540527,0.9008741974830629,0.9008741974830629,0.0,170.39166259765625,169.0,48605.3046875,0.0,3183.96435546875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3646545410156,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913119077682496,1.0,0.0,0.0,3.654862642288208,3.654886722564697,8.913235660656937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.283203125,0.0,1538.4375,1895.4371337890625,0.0,4226.24853515625,0.9063411951065063,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989560008049011,0.4586033225059509,0.4146521091461181,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973214268684388,0.6248549222946167,0.5922383069992065,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.96625554561615,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380386233329773,0.370510995388031,0.3534924387931824,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329026013612747,1.0622895956039429,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293888092041016,0.3991146683692932,0.3991146683692932,1.0,1.0,-3.380099534988404,1.0141816139221191,2.365917921066284,0.2500815391540527,0.9008741974830629,0.9008741974830629,0.0,170.39166259765625,169.0,48605.3046875,0.0,3183.96435546875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3646545410156,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913119077682496,1.0,0.0,0.0,3.654862642288208,3.654886722564697,8.913235660656937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.283203125,0.0,1538.4375,1895.4371337890625,0.0,4226.24853515625,0.9063411951065063,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975146412849426,0.4562025666236877,0.4127271473407745,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967324733734132,0.6230334639549255,0.5908103585243225,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678820371627808,0.5629155039787292,0.3940032422542572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378019332885742,0.3699695765972137,0.3531801700592041,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324644178152084,1.0611127614974976,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289169788360596,0.3983109891414642,0.3983109891414642,1.0,1.0,-3.376682043075561,1.010695457458496,2.365986585617065,0.2475318312644958,0.8966396450996399,0.8966396450996399,0.0,170.2530059814453,172.0,49673.20703125,0.0,3175.488525390625,1.0,279.7582397460937,283.01531982421875,292.22674560546875,295.44683837890625,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648408889770508,3.648432970046997,8.881786470738007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.13525390625,0.0,1532.82421875,1895.4371337890625,0.0,4300.0,0.905036211013794,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975146412849426,0.4562025666236877,0.4127271473407745,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967324733734132,0.6230334639549255,0.5908103585243225,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678820371627808,0.5629155039787292,0.3940032422542572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378019332885742,0.3699695765972137,0.3531801700592041,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324644178152084,1.0611127614974976,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289169788360596,0.3983109891414642,0.3983109891414642,1.0,1.0,-3.376682043075561,1.010695457458496,2.365986585617065,0.2475318312644958,0.8966396450996399,0.8966396450996399,0.0,170.2530059814453,172.0,49673.20703125,0.0,3175.488525390625,1.0,279.7582397460937,283.01531982421875,292.22674560546875,295.44683837890625,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648408889770508,3.648432970046997,8.881786470738007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.13525390625,0.0,1532.82421875,1895.4371337890625,0.0,4300.0,0.905036211013794,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8952165246009827,0.4553560614585876,0.4114960134029388,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.995243489742279,0.6225357055664062,0.5898728966712952,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9684638381004332,0.5670118927955627,0.3964916467666626,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8365681767463684,0.3701809048652649,0.3530994355678558,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7210918664932251,0.2324368208646774,1.0601799488067627,284.9088134765625,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100036621094,1.0,0.6293259263038635,0.3975073397159576,0.3975073397159576,1.0,1.0,-3.375833749771118,1.0081104040145874,2.367723226547241,0.2450370788574218,0.897415280342102,0.897415280342102,0.0,171.0718994140625,175.0,48515.4765625,0.0,3178.33154296875,1.0,280.04205322265625,283.2206420898437,292.1320495605469,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,36083.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924895167350768,1.0,0.0,0.0,3.644554376602173,3.644578456878662,8.863029279382317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.52294921875,0.0,1527.7459716796875,1895.4371337890625,0.0,4236.3056640625,0.9041279554367064,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8952165246009827,0.4553560614585876,0.4114960134029388,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.995243489742279,0.6225357055664062,0.5898728966712952,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9684638381004332,0.5670118927955627,0.3964916467666626,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8365681767463684,0.3701809048652649,0.3530994355678558,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7210918664932251,0.2324368208646774,1.0601799488067627,284.9088134765625,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100036621094,1.0,0.6293259263038635,0.3975073397159576,0.3975073397159576,1.0,1.0,-3.375833749771118,1.0081104040145874,2.367723226547241,0.2450370788574218,0.897415280342102,0.897415280342102,0.0,171.0718994140625,175.0,48515.4765625,0.0,3178.33154296875,1.0,280.04205322265625,283.2206420898437,292.1320495605469,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,36083.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924895167350768,1.0,0.0,0.0,3.644554376602173,3.644578456878662,8.863029279382317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.52294921875,0.0,1527.7459716796875,1895.4371337890625,0.0,4236.3056640625,0.9041279554367064,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.894943356513977,0.4555002152919769,0.4114446938037872,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951120018959044,0.6229014992713928,0.5900107026100159,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.969547688961029,0.5696101784706116,0.3981509208679199,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8366281986236572,0.370698481798172,0.3534501791000366,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7210959792137146,0.2327282130718231,1.0610090494155884,285.0458984375,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.0528869628906,1.0,0.629989743232727,0.3971054852008819,0.3971054852008819,1.0,1.0,-3.379346370697021,1.008172631263733,2.371173858642578,0.2442836761474609,0.8993895649909973,0.8993895649909973,0.0,171.37330627441406,175.0,47527.359375,0.0,3187.9853515625,1.0,280.2986145019531,283.3965759277344,292.0902099609375,295.0515441894531,293.1499938964844,293.1499938964844,280.3500061035156,35975.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841725826263428,1.0,0.0,0.0,3.645227670669556,3.645251750946045,8.866304028742888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.58251953125,0.0,1527.685546875,1895.4371337890625,0.0,4164.88671875,0.9042410850524902,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8952093720436096,0.4558772146701813,0.411732017993927,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953756928443908,0.62355637550354,0.5905398726463318,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.971113622188568,0.5724453926086426,0.4000701010227203,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371294736862183,0.371429294347763,0.3540675640106201,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215153574943542,0.2331977784633636,1.062800049781799,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.630972146987915,0.3967483937740326,0.3967483937740326,1.0,1.0,-3.385528564453125,1.0092703104019165,2.376258373260498,0.2439797967672348,0.9008655548095704,0.9008655548095704,0.0,171.6134490966797,178.0,47450.44140625,0.0,3203.32861328125,1.0,280.34185791015625,283.4473571777344,292.10321044921875,295.1020202636719,293.1499938964844,293.1499938964844,280.04998779296875,35886.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98026305437088,1.0,0.0,0.0,3.648174285888672,3.648198127746582,8.880643349584716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.373046875,0.0,1530.2880859375,1895.4371337890625,0.0,4131.009765625,0.9048081040382384,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922868371009827,0.4548834860324859,0.4114134609699249,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933087825775146,0.6232600212097168,0.5908387899398804,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708775281906128,0.5764930844306946,0.4032811820507049,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835475504398346,0.3719407916069031,0.3549282848834991,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335454821586609,1.0656551122665403,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.633185863494873,0.3960341811180115,0.3960341811180115,1.0,1.0,-3.3938491344451904,1.0100651979446411,2.38378381729126,0.2431323379278183,0.8993685841560364,0.8993685841560364,0.0,173.70596313476562,181.0,48635.77734375,0.0,3234.2958984375,1.0,280.0578308105469,283.24609375,292.17547607421875,295.3127136230469,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916090369224548,1.0,0.0,0.0,3.64904522895813,3.649069309234619,8.884884437065921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.759765625,0.0,1532.0733642578125,1895.4371337890625,0.0,4228.7880859375,0.9050527215003968,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922868371009827,0.4548834860324859,0.4114134609699249,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933087825775146,0.6232600212097168,0.5908387899398804,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708775281906128,0.5764930844306946,0.4032811820507049,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835475504398346,0.3719407916069031,0.3549282848834991,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335454821586609,1.0656551122665403,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.633185863494873,0.3960341811180115,0.3960341811180115,1.0,1.0,-3.3938491344451904,1.0100651979446411,2.38378381729126,0.2431323379278183,0.8993685841560364,0.8993685841560364,0.0,173.70596313476562,181.0,48635.77734375,0.0,3234.2958984375,1.0,280.0578308105469,283.24609375,292.17547607421875,295.3127136230469,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916090369224548,1.0,0.0,0.0,3.64904522895813,3.649069309234619,8.884884437065921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.759765625,0.0,1532.0733642578125,1895.4371337890625,0.0,4228.7880859375,0.9050527215003968,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882726430892944,0.4546147882938385,0.4108840227127075,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902090430259703,0.6234592795372009,0.5907651782035828,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695443511009216,0.5812714695930481,0.4063687324523926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328311443328857,0.3727139830589294,0.3555313050746918,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277969360352,0.2340050339698791,1.0674941539764404,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353994607925415,0.3953199982643127,0.3953199982643127,1.0,1.0,-3.3997647762298584,1.0100399255752563,2.389724969863892,0.2417159527540207,0.9027202129364014,0.9027202129364014,0.0,176.3327178955078,184.0,47583.42578125,0.0,3263.031982421875,1.0,280.3421630859375,283.4516296386719,292.10369873046875,295.1235656738281,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829705357551576,1.0,0.0,0.0,3.654070854187012,3.654094934463501,8.909374855647911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.59814453125,0.0,1536.543212890625,1895.4371337890625,0.0,4154.49072265625,0.9060951471328736,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882726430892944,0.4546147882938385,0.4108840227127075,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902090430259703,0.6234592795372009,0.5907651782035828,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695443511009216,0.5812714695930481,0.4063687324523926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328311443328857,0.3727139830589294,0.3555313050746918,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277969360352,0.2340050339698791,1.0674941539764404,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353994607925415,0.3953199982643127,0.3953199982643127,1.0,1.0,-3.3997647762298584,1.0100399255752563,2.389724969863892,0.2417159527540207,0.9027202129364014,0.9027202129364014,0.0,176.3327178955078,184.0,47583.42578125,0.0,3263.031982421875,1.0,280.3421630859375,283.4516296386719,292.10369873046875,295.1235656738281,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829705357551576,1.0,0.0,0.0,3.654070854187012,3.654094934463501,8.909374855647911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.59814453125,0.0,1536.543212890625,1895.4371337890625,0.0,4154.49072265625,0.9060951471328736,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837863206863403,0.4533591568470001,0.4102856814861297,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865713715553284,0.6227617859840393,0.5906473398208618,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967670202255249,0.5851093530654907,0.4094111919403076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298230767250061,0.3729627430438995,0.3561400771141052,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341385185718536,1.0694692134857178,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377586722373962,0.3944258391857147,0.3944258391857147,1.0,1.0,-3.405681848526001,1.0094879865646362,2.3961939811706543,0.2400137484073639,0.9012435078620912,0.9012435078620912,0.0,179.3383331298828,187.0,48748.81640625,0.0,3294.052734375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.306640625,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994009792804718,1.0,0.0,0.0,3.6558897495269775,3.655913829803467,8.918246976463706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.9912109375,0.0,1539.509033203125,1895.4371337890625,0.0,4249.26220703125,0.9065645337104796,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837863206863403,0.4533591568470001,0.4102856814861297,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865713715553284,0.6227617859840393,0.5906473398208618,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967670202255249,0.5851093530654907,0.4094111919403076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298230767250061,0.3729627430438995,0.3561400771141052,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341385185718536,1.0694692134857178,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377586722373962,0.3944258391857147,0.3944258391857147,1.0,1.0,-3.405681848526001,1.0094879865646362,2.3961939811706543,0.2400137484073639,0.9012435078620912,0.9012435078620912,0.0,179.3383331298828,187.0,48748.81640625,0.0,3294.052734375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.306640625,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994009792804718,1.0,0.0,0.0,3.6558897495269775,3.655913829803467,8.918246976463706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.9912109375,0.0,1539.509033203125,1895.4371337890625,0.0,4249.26220703125,0.9065645337104796,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764069676399231,0.4508982300758362,0.4084586501121521,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801477193832396,0.6206824779510498,0.5891410112380981,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627909064292908,0.5877763628959656,0.4115381240844726,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244293332099915,0.3722729682922363,0.3558518588542938,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.710117518901825,0.2335392981767654,1.068341851234436,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395106315612793,0.3935316503047943,0.3935316503047943,1.0,1.0,-3.4025373458862305,1.0058138370513916,2.396723508834839,0.2371710687875747,0.8971262574195862,0.8971262574195862,0.0,183.47817993164065,190.0,49825.125,0.0,3310.895751953125,1.0,279.7582092285156,283.02392578125,292.17742919921875,295.40167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649882078170776,3.6499061584472656,8.888959541764052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.55908203125,0.0,1534.3726806640625,1895.4371337890625,0.0,4300.0,0.905357301235199,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764069676399231,0.4508982300758362,0.4084586501121521,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801477193832396,0.6206824779510498,0.5891410112380981,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627909064292908,0.5877763628959656,0.4115381240844726,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244293332099915,0.3722729682922363,0.3558518588542938,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.710117518901825,0.2335392981767654,1.068341851234436,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395106315612793,0.3935316503047943,0.3935316503047943,1.0,1.0,-3.4025373458862305,1.0058138370513916,2.396723508834839,0.2371710687875747,0.8971262574195862,0.8971262574195862,0.0,183.47817993164065,190.0,49825.125,0.0,3310.895751953125,1.0,279.7582092285156,283.02392578125,292.17742919921875,295.40167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649882078170776,3.6499061584472656,8.888959541764052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.55908203125,0.0,1534.3726806640625,1895.4371337890625,0.0,4300.0,0.905357301235199,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730394840240479,0.4501735270023346,0.4075600802898407,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770180583000184,0.6200305819511414,0.5883063673973083,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606052041053772,0.589604914188385,0.4126109778881073,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219059109687805,0.372135192155838,0.3556191921234131,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076035737991333,0.2333308160305023,1.067262053489685,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402124762535095,0.3930845558643341,0.3930845558643341,1.0,1.0,-3.400157928466797,1.0037084817886353,2.396449565887451,0.2355294376611709,0.8977668285369873,0.8977668285369873,0.0,185.3707427978516,190.0,48800.0078125,0.0,3316.428466796875,1.0,280.0013427734375,283.1821594238281,292.0997009277344,295.173583984375,293.1499938964844,293.1499938964844,280.04998779296875,36127.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979296326637268,1.0,0.0,0.0,3.647237777709961,3.647261619567871,8.876084507392079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.1123046875,0.0,1531.0528564453125,1895.4371337890625,0.0,4282.52001953125,0.9047836065292358,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712480664253235,0.4499936997890472,0.4072635471820831,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752740859985352,0.6199340224266052,0.5880600214004517,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046887397766,0.5919653177261353,0.4141411185264587,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206157088279724,0.3723630011081695,0.3557418584823608,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062627077102661,0.2333836406469345,1.0672311782836914,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410627961158752,0.3927352726459503,0.3927352726459503,1.0,1.0,-3.4014484882354736,1.0031219720840454,2.3983263969421387,0.2345735430717468,0.898004949092865,0.898004949092865,0.0,186.6115264892578,193.0,48660.59765625,0.0,3326.61767578125,1.0,280.0422668457031,283.22882080078125,292.0829467773437,295.1771850585937,293.1499938964844,293.1499938964844,280.3500061035156,36071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947748780250548,1.0,0.0,0.0,3.6464805603027344,3.646504640579224,8.872399916981522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.3447265625,0.0,1529.793212890625,1895.4371337890625,0.0,4255.7705078125,0.9045499563217164,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696176409721375,0.450461596250534,0.4075000584125519,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736469984054564,0.6207068562507629,0.5885463356971741,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.96096533536911,0.5975347757339478,0.4178451001644134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.819698691368103,0.373513400554657,0.3566639423370361,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705290675163269,0.2340484857559204,1.069627285003662,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432704925537109,0.3920366764068603,0.3920366764068603,1.0,1.0,-3.4107534885406494,1.0042686462402344,2.406484842300415,0.2335446029901504,0.901540756225586,0.901540756225586,0.0,188.3987274169922,196.0,47589.74609375,0.0,3358.5390625,1.0,280.3417358398437,283.4543762207031,292.0525207519531,295.0596618652344,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830882549285888,1.0,0.0,0.0,3.650504112243652,3.6505281925201416,8.89199043285771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.49609375,0.0,1532.799560546875,1895.4371337890625,0.0,4155.509765625,0.9053218960762024,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696176409721375,0.450461596250534,0.4075000584125519,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736469984054564,0.6207068562507629,0.5885463356971741,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.96096533536911,0.5975347757339478,0.4178451001644134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.819698691368103,0.373513400554657,0.3566639423370361,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705290675163269,0.2340484857559204,1.069627285003662,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432704925537109,0.3920366764068603,0.3920366764068603,1.0,1.0,-3.4107534885406494,1.0042686462402344,2.406484842300415,0.2335446029901504,0.901540756225586,0.901540756225586,0.0,188.3987274169922,196.0,47589.74609375,0.0,3358.5390625,1.0,280.3417358398437,283.4543762207031,292.0525207519531,295.0596618652344,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830882549285888,1.0,0.0,0.0,3.650504112243652,3.6505281925201416,8.89199043285771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.49609375,0.0,1532.799560546875,1895.4371337890625,0.0,4155.509765625,0.9053218960762024,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663110136985779,0.449442982673645,0.4071763455867767,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970406174659729,0.6201726198196411,0.5886457562446594,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600510001182556,0.6016625165939331,0.4211412668228149,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175460696220398,0.373931884765625,0.3574638068675995,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343151122331619,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457289457321167,0.3913380801677704,0.3913380801677704,1.0,1.0,-3.418562650680542,1.0048787593841553,2.4136838912963867,0.2325901985168457,0.9001322984695435,0.9001322984695435,0.0,191.1690826416016,199.0,48775.34765625,0.0,3392.8486328125,1.0,280.0578308105469,283.2528686523437,292.12359619140625,295.2689819335937,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946090579032898,1.0,0.0,0.0,3.6517739295959473,3.651798009872437,8.898177270566521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.40087890625,0.0,1535.029296875,1895.4371337890625,0.0,4254.35986328125,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663110136985779,0.449442982673645,0.4071763455867767,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970406174659729,0.6201726198196411,0.5886457562446594,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600510001182556,0.6016625165939331,0.4211412668228149,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175460696220398,0.373931884765625,0.3574638068675995,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343151122331619,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457289457321167,0.3913380801677704,0.3913380801677704,1.0,1.0,-3.418562650680542,1.0048787593841553,2.4136838912963867,0.2325901985168457,0.9001322984695435,0.9001322984695435,0.0,191.1690826416016,199.0,48775.34765625,0.0,3392.8486328125,1.0,280.0578308105469,283.2528686523437,292.12359619140625,295.2689819335937,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946090579032898,1.0,0.0,0.0,3.6517739295959473,3.651798009872437,8.898177270566521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.40087890625,0.0,1535.029296875,1895.4371337890625,0.0,4254.35986328125,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599113821983337,0.4470765888690948,0.4054538607597351,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637640118598938,0.6180802583694458,0.5871569514274597,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557037949562072,0.6044604182243347,0.4233758151531219,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126697540283203,0.3732959032058716,0.3572469055652618,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985850930213928,0.2337769418954849,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475647687911987,0.3904931545257568,0.3904931545257568,1.0,1.0,-3.416189193725586,1.001610279083252,2.414578914642334,0.2299772202968597,0.896087110042572,0.896087110042572,0.0,195.3155212402344,202.0,49862.0234375,0.0,3411.509033203125,1.0,279.7582397460937,283.0302429199219,292.14703369140625,295.37176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36184.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645542144775391,3.64556622505188,8.867833685144433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.6611328125,0.0,1529.591064453125,1895.4371337890625,0.0,4300.0,0.9043920636177064,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599113821983337,0.4470765888690948,0.4054538607597351,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637640118598938,0.6180802583694458,0.5871569514274597,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557037949562072,0.6044604182243347,0.4233758151531219,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126697540283203,0.3732959032058716,0.3572469055652618,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985850930213928,0.2337769418954849,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475647687911987,0.3904931545257568,0.3904931545257568,1.0,1.0,-3.416189193725586,1.001610279083252,2.414578914642334,0.2299772202968597,0.896087110042572,0.896087110042572,0.0,195.3155212402344,202.0,49862.0234375,0.0,3411.509033203125,1.0,279.7582397460937,283.0302429199219,292.14703369140625,295.37176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36184.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645542144775391,3.64556622505188,8.867833685144433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.6611328125,0.0,1529.591064453125,1895.4371337890625,0.0,4300.0,0.9043920636177064,1.0,0.0,3.0,1.0,0.0
