time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553401231765747,0.4462040662765503,0.4043022990226745,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958644449710846,0.6172401309013367,0.5860081911087036,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263819217682,0.6087711453437805,0.4260625839233398,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090378642082214,0.3733885586261749,0.3571511209011078,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380802154541,0.2336412966251373,1.070476531982422,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491658091545105,0.3896482288837433,0.3896482288837433,1.0,1.0,-3.4153552055358887,0.9988647103309632,2.4164905548095703,0.2272587865591049,0.8970267176628113,0.8970267176628113,0.0,198.5121917724609,205.0,48699.55078125,0.0,3428.23193359375,1.0,280.0421142578125,283.2349548339844,292.0501403808594,295.1473693847656,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960951209068298,1.0,0.0,0.0,3.642139196395874,3.6421632766723633,8.851285997479863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.671875,0.0,1524.9766845703125,1895.4371337890625,0.0,4266.98193359375,0.9035798907279968,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553401231765747,0.4462040662765503,0.4043022990226745,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958644449710846,0.6172401309013367,0.5860081911087036,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263819217682,0.6087711453437805,0.4260625839233398,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090378642082214,0.3733885586261749,0.3571511209011078,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380802154541,0.2336412966251373,1.070476531982422,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491658091545105,0.3896482288837433,0.3896482288837433,1.0,1.0,-3.4153552055358887,0.9988647103309632,2.4164905548095703,0.2272587865591049,0.8970267176628113,0.8970267176628113,0.0,198.5121917724609,205.0,48699.55078125,0.0,3428.23193359375,1.0,280.0421142578125,283.2349548339844,292.0501403808594,295.1473693847656,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960951209068298,1.0,0.0,0.0,3.642139196395874,3.6421632766723633,8.851285997479863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.671875,0.0,1524.9766845703125,1895.4371337890625,0.0,4266.98193359375,0.9035798907279968,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542816638946533,0.4463246464729309,0.4042617082595825,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573907256126404,0.6174206733703613,0.5860068202018738,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534103274345398,0.6114947199821472,0.4278237521648407,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082866668701172,0.3738466501235962,0.3574755787849426,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942942142486572,0.2338826656341552,1.071217060089111,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501732468605042,0.3892257511615753,0.3892257511615753,1.0,1.0,-3.418698072433472,0.998763144016266,2.4199349880218506,0.2263495475053787,0.899074912071228,0.899074912071228,0.0,199.5682983398437,205.0,47705.86328125,0.0,3442.242919921875,1.0,280.298583984375,283.4101257324219,292.0053100585937,294.978271484375,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883556365966796,1.0,0.0,0.0,3.643081665039064,3.6431055068969727,8.855867008605856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.9560546875,0.0,1525.20263671875,1895.4371337890625,0.0,4200.92041015625,0.903751790523529,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538716435432434,0.4466740190982818,0.4045464992523193,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.95686674118042,0.6178838014602661,0.586381733417511,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.954286515712738,0.6144571304321289,0.4298480153083801,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081390261650085,0.3745181560516357,0.3580599129199981,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429972648621,0.234305277466774,1.0728986263275146,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513866782188416,0.3888961672782898,0.3888961672782898,1.0,1.0,-3.424647331237793,0.9997946619987488,2.4248526096343994,0.2260028570890426,0.9006223082542419,0.9006223082542419,0.0,200.3714599609375,208.0,47627.1484375,0.0,3460.932373046875,1.0,280.3418273925781,283.46051025390625,292.0159912109375,295.0257568359375,293.1499938964844,293.1499938964844,280.04998779296875,35871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847633838653564,1.0,0.0,0.0,3.646303176879883,3.646327257156372,8.871537033883214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.95361328125,0.0,1528.101806640625,1895.4371337890625,0.0,4169.98974609375,0.904379665851593,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509323596954346,0.4456657171249389,0.4042317271232605,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.95346999168396,0.6172188520431519,0.58636075258255,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535630345344543,0.6186503171920776,0.4332007169723511,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060430288314819,0.374904066324234,0.3588345050811767,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345600724220276,1.0754799842834473,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538310050964355,0.388236939907074,0.388236939907074,1.0,1.0,-3.432325839996338,1.0004420280456543,2.431883811950684,0.2251029461622238,0.8992770910263062,0.8992770910263062,0.0,203.1962890625,211.0,48815.01953125,0.0,3495.6064453125,1.0,280.057861328125,283.259033203125,292.08551025390625,295.2331848144531,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963610768318176,1.0,0.0,0.0,3.647762298583984,3.647786140441896,8.878637913767307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.52099609375,0.0,1530.528564453125,1895.4371337890625,0.0,4269.2373046875,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509323596954346,0.4456657171249389,0.4042317271232605,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.95346999168396,0.6172188520431519,0.58636075258255,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535630345344543,0.6186503171920776,0.4332007169723511,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060430288314819,0.374904066324234,0.3588345050811767,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345600724220276,1.0754799842834473,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538310050964355,0.388236939907074,0.388236939907074,1.0,1.0,-3.432325839996338,1.0004420280456543,2.431883811950684,0.2251029461622238,0.8992770910263062,0.8992770910263062,0.0,203.1962890625,211.0,48815.01953125,0.0,3495.6064453125,1.0,280.057861328125,283.259033203125,292.08551025390625,295.2331848144531,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963610768318176,1.0,0.0,0.0,3.647762298583984,3.647786140441896,8.878637913767307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.52099609375,0.0,1530.528564453125,1895.4371337890625,0.0,4269.2373046875,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475896716117859,0.4453682005405426,0.4037006795406341,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949425995349884,0.6170441508293152,0.5859586000442505,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523462057113647,0.6236339211463928,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034238815307617,0.3755561709403991,0.3593387007713318,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.23493292927742,1.0770002603530884,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560921669006348,0.3875777125358581,0.3875777125358581,1.0,1.0,-3.437504768371582,1.0002521276474,2.4372525215148926,0.2236419171094894,0.902750551700592,0.902750551700592,0.0,206.2153778076172,214.0,47750.125,0.0,3525.635009765625,1.0,280.3421630859375,283.46319580078125,292.0120544433594,295.0415954589844,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878703355789183,1.0,0.0,0.0,3.65336275100708,3.653386831283569,8.905922186386306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.38671875,0.0,1535.6405029296875,1895.4371337890625,0.0,4196.75146484375,0.905925989151001,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475896716117859,0.4453682005405426,0.4037006795406341,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949425995349884,0.6170441508293152,0.5859586000442505,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523462057113647,0.6236339211463928,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034238815307617,0.3755561709403991,0.3593387007713318,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.23493292927742,1.0770002603530884,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560921669006348,0.3875777125358581,0.3875777125358581,1.0,1.0,-3.437504768371582,1.0002521276474,2.4372525215148926,0.2236419171094894,0.902750551700592,0.902750551700592,0.0,206.2153778076172,214.0,47750.125,0.0,3525.635009765625,1.0,280.3421630859375,283.46319580078125,292.0120544433594,295.0415954589844,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878703355789183,1.0,0.0,0.0,3.65336275100708,3.653386831283569,8.905922186386306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.38671875,0.0,1535.6405029296875,1895.4371337890625,0.0,4196.75146484375,0.905925989151001,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441053628921509,0.4441040754318237,0.4030953347682953,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120930671692,0.6159828901290894,0.585504949092865,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508805871009828,0.6275978684425354,0.4395774006843567,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006734251976013,0.3756807148456573,0.3598420917987823,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.2349826693534851,1.0786486864089966,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583978533744812,0.3867479264736175,0.3867479264736175,1.0,1.0,-3.442624568939209,0.9995332956314088,2.44309139251709,0.2219156771898269,0.9013969302177428,0.9013969302177428,0.0,209.4367218017578,217.0,48915.2265625,0.0,3556.779541015625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2226867675781,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989338517189026,1.0,0.0,0.0,3.655733108520508,3.655757188796997,8.917482432480028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8662109375,0.0,1539.222900390625,1895.4371337890625,0.0,4291.0068359375,0.906519055366516,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441053628921509,0.4441040754318237,0.4030953347682953,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120930671692,0.6159828901290894,0.585504949092865,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508805871009828,0.6275978684425354,0.4395774006843567,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006734251976013,0.3756807148456573,0.3598420917987823,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.2349826693534851,1.0786486864089966,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583978533744812,0.3867479264736175,0.3867479264736175,1.0,1.0,-3.442624568939209,0.9995332956314088,2.44309139251709,0.2219156771898269,0.9013969302177428,0.9013969302177428,0.0,209.4367218017578,217.0,48915.2265625,0.0,3556.779541015625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2226867675781,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989338517189026,1.0,0.0,0.0,3.655733108520508,3.655757188796997,8.917482432480028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8662109375,0.0,1539.222900390625,1895.4371337890625,0.0,4291.0068359375,0.906519055366516,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385357856750488,0.4416562914848327,0.4012821316719055,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381069540977478,0.6135595440864563,0.5836785435676575,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468426704406738,0.6303368806838989,0.4417632222175598,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958629727363586,0.3748626708984375,0.3594399392604828,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831814050674438,0.234297513961792,1.077167272567749,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600468158721924,0.3859181404113769,0.3859181404113769,1.0,1.0,-3.438619613647461,0.995725691318512,2.442893743515014,0.219097301363945,0.897395133972168,0.897395133972168,0.0,213.6822662353516,220.0,49990.26171875,0.0,3572.1435546875,1.0,279.7581787109375,283.034423828125,292.1024169921875,295.3318176269531,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502685546875,3.650292634963989,8.890842195796722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.70263671875,0.0,1534.693603515625,1895.4371337890625,0.0,4300.0,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385357856750488,0.4416562914848327,0.4012821316719055,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381069540977478,0.6135595440864563,0.5836785435676575,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468426704406738,0.6303368806838989,0.4417632222175598,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958629727363586,0.3748626708984375,0.3594399392604828,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831814050674438,0.234297513961792,1.077167272567749,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600468158721924,0.3859181404113769,0.3859181404113769,1.0,1.0,-3.438619613647461,0.995725691318512,2.442893743515014,0.219097301363945,0.897395133972168,0.897395133972168,0.0,213.6822662353516,220.0,49990.26171875,0.0,3572.1435546875,1.0,279.7581787109375,283.034423828125,292.1024169921875,295.3318176269531,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502685546875,3.650292634963989,8.890842195796722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.70263671875,0.0,1534.693603515625,1895.4371337890625,0.0,4300.0,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359955549240112,0.440926730632782,0.4003879725933075,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9348000288009644,0.6127328872680664,0.5826855301856995,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450888633728028,0.6322377920150757,0.4428709149360657,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.793610692024231,0.3746635615825653,0.3591500520706177,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898780822754,0.2340479493141174,1.0759073495864868,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606890559196472,0.3855032324790954,0.3855032324790954,1.0,1.0,-3.435811281204224,0.9935588836669922,2.4422523975372314,0.2174713015556335,0.8980835676193237,0.8980835676193237,0.0,215.60096740722656,220.0,48956.0234375,0.0,3576.694580078125,1.0,280.0013427734375,283.19189453125,292.0265197753906,295.1087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647882223129273,3.647906064987183,8.879221695679007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.71337890625,0.0,1531.6651611328125,1895.4371337890625,0.0,4300.0,0.9049175977706908,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8346489071846008,0.440731018781662,0.4000830054283142,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9329519867897034,0.6124551892280579,0.5822741389274597,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9448001384735109,0.6346906423568726,0.444461852312088,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7924652695655823,0.3748323619365692,0.3592182993888855,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.679981529712677,0.2340626120567321,1.0757079124450684,284.92431640625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9254150390625,1.0,0.6614763140678406,0.3851870596408844,0.3851870596408844,1.0,1.0,-3.4366979598999023,0.9929068684577942,2.443790912628174,0.2165217250585556,0.8983641266822815,0.8983641266822815,0.0,216.85992431640625,223.0,48813.23046875,0.0,3586.219970703125,1.0,280.04217529296875,283.2379455566406,292.0028991699219,295.1084899902344,293.1499938964844,293.1499938964844,280.3500061035156,36059.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983214139938354,1.0,0.0,0.0,3.6473565101623535,3.6473805904388414,8.876663173396082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.55419921875,0.0,1530.6708984375,1895.4371337890625,0.0,4285.8330078125,0.9047368168830872,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334447145462036,0.4411533176898956,0.400284469127655,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311820864677428,0.6128567457199097,0.582417905330658,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460312724113464,0.6404606699943542,0.4482998847961426,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916866540908813,0.3758684992790222,0.3600341379642486,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346582859754562,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635468006134033,0.3845547139644623,0.3845547139644623,1.0,1.0,-3.445211172103882,0.9938923716545104,2.4513187408447266,0.2154733687639236,0.9019787311553956,0.9019787311553956,0.0,218.67935180664065,226.0,47731.4296875,0.0,3617.40380859375,1.0,280.3417358398437,283.46258544921875,291.964111328125,294.980712890625,293.1499938964844,293.1499938964844,280.04998779296875,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875125885009766,1.0,0.0,0.0,3.6517953872680655,3.651819467544556,8.898281862457225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.91064453125,0.0,1534.1549072265625,1895.4371337890625,0.0,4193.67626953125,0.9056029319763184,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334447145462036,0.4411533176898956,0.400284469127655,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311820864677428,0.6128567457199097,0.582417905330658,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460312724113464,0.6404606699943542,0.4482998847961426,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916866540908813,0.3758684992790222,0.3600341379642486,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346582859754562,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635468006134033,0.3845547139644623,0.3845547139644623,1.0,1.0,-3.445211172103882,0.9938923716545104,2.4513187408447266,0.2154733687639236,0.9019787311553956,0.9019787311553956,0.0,218.67935180664065,226.0,47731.4296875,0.0,3617.40380859375,1.0,280.3417358398437,283.46258544921875,291.964111328125,294.980712890625,293.1499938964844,293.1499938964844,280.04998779296875,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875125885009766,1.0,0.0,0.0,3.6517953872680655,3.651819467544556,8.898281862457225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.91064453125,0.0,1534.1549072265625,1895.4371337890625,0.0,4193.67626953125,0.9056029319763184,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309784531593323,0.4401220381259918,0.3999413549900055,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279015064239502,0.6119747757911682,0.5821860432624817,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.945619821548462,0.6446719765663147,0.4516763985157013,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898566126823425,0.3761671185493469,0.3607256710529327,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776434183120728,0.2348567098379135,1.0801149606704712,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658554077148438,0.3839223682880401,0.3839223682880401,1.0,1.0,-3.452216148376465,0.9943481087684632,2.4578680992126465,0.2145150750875473,0.9006525874137878,0.9006525874137878,0.0,221.4747772216797,229.0,48918.74609375,0.0,3650.800537109375,1.0,280.05780029296875,283.26080322265625,292.0325012207031,295.1859436035156,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991024732589722,1.0,0.0,0.0,3.65345311164856,3.653477191925049,8.906362722882477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.76025390625,0.0,1536.8211669921875,1895.4371337890625,0.0,4292.4296875,0.9060238599777222,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309784531593323,0.4401220381259918,0.3999413549900055,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279015064239502,0.6119747757911682,0.5821860432624817,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.945619821548462,0.6446719765663147,0.4516763985157013,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898566126823425,0.3761671185493469,0.3607256710529327,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776434183120728,0.2348567098379135,1.0801149606704712,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658554077148438,0.3839223682880401,0.3839223682880401,1.0,1.0,-3.452216148376465,0.9943481087684632,2.4578680992126465,0.2145150750875473,0.9006525874137878,0.9006525874137878,0.0,221.4747772216797,229.0,48918.74609375,0.0,3650.800537109375,1.0,280.05780029296875,283.26080322265625,292.0325012207031,295.1859436035156,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991024732589722,1.0,0.0,0.0,3.65345311164856,3.653477191925049,8.906362722882477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.76025390625,0.0,1536.8211669921875,1895.4371337890625,0.0,4292.4296875,0.9060238599777222,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260895013809204,0.4377661943435669,0.3982263803482055,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215031862258912,0.6095631718635559,0.5803943276405334,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421548843383788,0.6474899649620056,0.453931987285614,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856395244598389,0.3754058182239532,0.360393762588501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738873720169067,0.2342461496591568,1.0790159702301023,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675397157669067,0.3831461369991302,0.3831461369991302,1.0,1.0,-3.449000120162964,0.990969717502594,2.458030462265014,0.2119517475366592,0.8966860175132751,0.8966860175132751,0.0,225.6244354248047,232.0,50006.12890625,0.0,3667.454345703125,1.0,279.7582092285156,283.0378112792969,292.0744934082031,295.3031311035156,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647614717483521,3.6476387977600098,8.877919412952906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.212890625,0.0,1531.8143310546875,1895.4371337890625,0.0,4300.0,0.9048478603363036,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260895013809204,0.4377661943435669,0.3982263803482055,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215031862258912,0.6095631718635559,0.5803943276405334,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421548843383788,0.6474899649620056,0.453931987285614,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856395244598389,0.3754058182239532,0.360393762588501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738873720169067,0.2342461496591568,1.0790159702301023,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675397157669067,0.3831461369991302,0.3831461369991302,1.0,1.0,-3.449000120162964,0.990969717502594,2.458030462265014,0.2119517475366592,0.8966860175132751,0.8966860175132751,0.0,225.6244354248047,232.0,50006.12890625,0.0,3667.454345703125,1.0,279.7582092285156,283.0378112792969,292.0744934082031,295.3031311035156,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647614717483521,3.6476387977600098,8.877919412952906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.212890625,0.0,1531.8143310546875,1895.4371337890625,0.0,4300.0,0.9048478603363036,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.823578953742981,0.437027633190155,0.3972968459129333,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181875586509703,0.608662486076355,0.5793058276176453,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405080080032348,0.6497160196304321,0.4552318453788757,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834248542785645,0.3752244412899017,0.3601056635379791,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522906303406,0.2340120822191238,1.0777925252914429,284.8945617675781,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682840585708618,0.3827114701271057,0.3827114701271057,1.0,1.0,-3.446310520172119,0.9887821674346924,2.4575283527374268,0.2102586776018142,0.8974704146385193,0.8974704146385193,0.0,227.7197265625,232.0,48939.484375,0.0,3673.275634765625,1.0,280.0108642578125,283.2060852050781,291.9940185546875,295.0798645019531,293.1499938964844,293.1499938964844,280.04998779296875,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645076274871826,3.645100355148315,8.865567338034452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.65478515625,0.0,1528.507568359375,1895.4371337890625,0.0,4300.0,0.9042839407920836,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225371837615967,0.4368703067302704,0.3970657289028168,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167418479919434,0.6083937883377075,0.5789441466331482,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940394401550293,0.6519098877906799,0.4566743671894073,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825525999069214,0.3753786385059356,0.3601850271224975,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710188388824463,0.2340426295995712,1.0777370929718018,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689948439598083,0.3823699355125427,0.3823699355125427,1.0,1.0,-3.447355270385742,0.9881170988082886,2.459238052368164,0.209276407957077,0.8976889252662659,0.8976889252662659,0.0,228.81173706054688,235.0,48833.66796875,0.0,3682.254638671875,1.0,280.0421447753906,283.24169921875,291.9759216308594,295.0824584960937,293.1499938964844,293.1499938964844,280.3500061035156,36062.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990323781967164,1.0,0.0,0.0,3.6445584297180176,3.644582271575928,8.863048037710541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.57958984375,0.0,1527.5911865234375,1895.4371337890625,0.0,4291.837890625,0.9041143655776978,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217180371284485,0.4369692206382751,0.3970094621181488,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155781269073486,0.6084044575691223,0.5787862539291382,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407145977020264,0.6547046303749084,0.4584784209728241,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819375395774841,0.3757789433002472,0.3604549765586853,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342534512281417,1.078338384628296,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699294447898865,0.3819818198680877,0.3819818198680877,1.0,1.0,-3.4503097534179688,0.9879478216171264,2.4623618125915527,0.2083715945482254,0.8997660875320435,0.8997660875320435,0.0,229.8673095703125,235.0,47833.703125,0.0,3695.67578125,1.0,280.29864501953125,283.4164123535156,291.92779541015625,294.9094543457031,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918171167373656,1.0,0.0,0.0,3.645652532577514,3.645676612854004,8.868370855452667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.58203125,0.0,1527.9925537109375,1895.4371337890625,0.0,4230.5654296875,0.9043205976486206,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214191794395447,0.4372929036617279,0.3972727954387665,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150705337524414,0.6086955070495605,0.5790011882781982,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416792392730712,0.6577379703521729,0.4605535268783569,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818427681922913,0.376393049955368,0.3609861433506012,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670340359210968,0.2346473932266235,1.079891562461853,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710689067840576,0.3816863894462585,0.3816863894462585,1.0,1.0,-3.455883741378784,0.9889068007469176,2.4669768810272217,0.2080222368240356,0.9013398885726928,0.9013398885726928,0.0,230.6734771728516,238.0,47753.71484375,0.0,3714.04345703125,1.0,280.34185791015625,283.4665222167969,291.9366149902344,294.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988450825214386,1.0,0.0,0.0,3.64900279045105,3.649026870727539,8.884678095455456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.25537109375,0.0,1531.0457763671875,1895.4371337890625,0.0,4201.7373046875,0.904978334903717,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.819104790687561,0.4362680315971374,0.3969350457191467,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120649695396424,0.6077172160148621,0.5786789059638977,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413844347000122,0.6619502902030945,0.4639425575733185,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801598906517029,0.3766574263572693,0.3616501986980438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327359199524,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733609437942505,0.3810955584049225,0.3810955584049225,1.0,1.0,-3.462779998779297,0.9894238710403442,2.473356246948242,0.207143485546112,0.9000566601753235,0.9000566601753235,0.0,233.50770568847656,241.0,48945.49609375,0.0,3747.6875,1.0,280.0578308105469,283.26495361328125,292.00634765625,295.1606140136719,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507370471954346,3.650761127471924,8.893125595932361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.76806640625,0.0,1533.780517578125,1895.4371337890625,0.0,4300.0,0.9054149985313416,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.819104790687561,0.4362680315971374,0.3969350457191467,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120649695396424,0.6077172160148621,0.5786789059638977,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413844347000122,0.6619502902030945,0.4639425575733185,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801598906517029,0.3766574263572693,0.3616501986980438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327359199524,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733609437942505,0.3810955584049225,0.3810955584049225,1.0,1.0,-3.462779998779297,0.9894238710403442,2.473356246948242,0.207143485546112,0.9000566601753235,0.9000566601753235,0.0,233.50770568847656,241.0,48945.49609375,0.0,3747.6875,1.0,280.0578308105469,283.26495361328125,292.00634765625,295.1606140136719,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507370471954346,3.650761127471924,8.893125595932361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.76806640625,0.0,1533.780517578125,1895.4371337890625,0.0,4300.0,0.9054149985313416,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144364953041077,0.4339224994182586,0.3952302038669586,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.906400203704834,0.605218231678009,0.5768048763275146,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381783604621888,0.6647365093231201,0.4661807119846344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762571573257446,0.3758545517921448,0.3612820506095886,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654956340789795,0.2342218160629272,1.0810878276824951,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750165224075317,0.380504697561264,0.380504697561264,1.0,1.0,-3.459372043609619,0.9865158200263976,2.472856044769287,0.2050844132900238,0.8961381316184998,0.8961381316184998,0.0,237.6819763183593,244.0,50036.12109375,0.0,3763.9775390625,1.0,279.7582702636719,283.04217529296875,292.054443359375,295.2833557128906,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645010471343994,3.6450345516204834,8.865247309586266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.8037109375,0.0,1528.8984375,1895.4371337890625,0.0,4300.0,0.90426367521286,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144364953041077,0.4339224994182586,0.3952302038669586,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.906400203704834,0.605218231678009,0.5768048763275146,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381783604621888,0.6647365093231201,0.4661807119846344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762571573257446,0.3758545517921448,0.3612820506095886,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654956340789795,0.2342218160629272,1.0810878276824951,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750165224075317,0.380504697561264,0.380504697561264,1.0,1.0,-3.459372043609619,0.9865158200263976,2.472856044769287,0.2050844132900238,0.8961381316184998,0.8961381316184998,0.0,237.6819763183593,244.0,50036.12109375,0.0,3763.9775390625,1.0,279.7582702636719,283.04217529296875,292.054443359375,295.2833557128906,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645010471343994,3.6450345516204834,8.865247309586266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.8037109375,0.0,1528.8984375,1895.4371337890625,0.0,4300.0,0.90426367521286,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109766244888306,0.4330204725265503,0.3940694034099579,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023160338401794,0.6039539575576782,0.5752695798873901,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365999698638916,0.669156551361084,0.4689158499240875,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733942270278931,0.3757838904857635,0.36103355884552,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628601551055908,0.2340046763420105,1.0797537565231323,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.676436722278595,0.3798043727874756,0.3798043727874756,1.0,1.0,-3.4575016498565674,0.9838162064552308,2.473685503005981,0.2025977075099945,0.8971831202507019,0.8971831202507019,0.0,240.8832550048828,247.0,48864.1171875,0.0,3778.305908203125,1.0,280.0421142578125,283.24578857421875,291.9579162597656,295.0658874511719,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994965195655824,1.0,0.0,0.0,3.642104387283325,3.6421282291412354,8.851116604091658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.42822265625,0.0,1524.83984375,1895.4371337890625,0.0,4295.7548828125,0.9035628437995912,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109766244888306,0.4330204725265503,0.3940694034099579,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023160338401794,0.6039539575576782,0.5752695798873901,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365999698638916,0.669156551361084,0.4689158499240875,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733942270278931,0.3757838904857635,0.36103355884552,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628601551055908,0.2340046763420105,1.0797537565231323,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.676436722278595,0.3798043727874756,0.3798043727874756,1.0,1.0,-3.4575016498565674,0.9838162064552308,2.473685503005981,0.2025977075099945,0.8971831202507019,0.8971831202507019,0.0,240.8832550048828,247.0,48864.1171875,0.0,3778.305908203125,1.0,280.0421142578125,283.24578857421875,291.9579162597656,295.0658874511719,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994965195655824,1.0,0.0,0.0,3.642104387283325,3.6421282291412354,8.851116604091658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.42822265625,0.0,1524.83984375,1895.4371337890625,0.0,4295.7548828125,0.9035628437995912,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098854422569275,0.4334269762039184,0.3942652940750122,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008724689483644,0.6041553020477295,0.5752350687980652,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379196763038636,0.6749970316886902,0.4728028178215027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727431654930115,0.3767545223236084,0.3617949485778808,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345965206623077,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784697771072388,0.3791040182113647,0.3791040182113647,1.0,1.0,-3.465803861618042,0.984470546245575,2.4813334941864014,0.2012417465448379,0.9008755683898926,0.9008755683898926,0.0,242.757080078125,250.0,47785.375,0.0,3809.920654296875,1.0,280.3417053222656,283.4703674316406,291.9197692871094,294.9385681152344,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890265464782716,1.0,0.0,0.0,3.646728277206421,3.646752119064331,8.873604997461371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6806640625,0.0,1528.4832763671875,1895.4371337890625,0.0,4206.6787109375,0.9044662714004515,1.0,0.0,3.0,1.0,0.0
