time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098854422569275,0.4334269762039184,0.3942652940750122,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008724689483644,0.6041553020477295,0.5752350687980652,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379196763038636,0.6749970316886902,0.4728028178215027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727431654930115,0.3767545223236084,0.3617949485778808,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345965206623077,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784697771072388,0.3791040182113647,0.3791040182113647,1.0,1.0,-3.465803861618042,0.984470546245575,2.4813334941864014,0.2012417465448379,0.9008755683898926,0.9008755683898926,0.0,242.757080078125,250.0,47785.375,0.0,3809.920654296875,1.0,280.3417053222656,283.4703674316406,291.9197692871094,294.9385681152344,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890265464782716,1.0,0.0,0.0,3.646728277206421,3.646752119064331,8.873604997461371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6806640625,0.0,1528.4832763671875,1895.4371337890625,0.0,4206.6787109375,0.9044662714004515,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092622756958008,0.4331710338592529,0.3943769037723541,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001068472862244,0.6038937568664551,0.5753157138824463,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938452422618866,0.6773688197135925,0.4747412204742431,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724127173423767,0.3770462572574615,0.3622826039791107,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620043516159058,0.2348165661096573,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.679664671421051,0.3787538707256317,0.3787538707256317,1.0,1.0,-3.4709439277648926,0.985113561153412,2.485830307006836,0.2007935643196106,0.900054931640625,0.900054931640625,0.0,243.85641479492188,250.0,48830.890625,0.0,3829.186279296875,1.0,280.0986633300781,283.314208984375,291.9885559082031,295.1627502441406,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960862398147584,1.0,0.0,0.0,3.6486153602600098,3.648639440536499,8.882792030817654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.419921875,0.0,1530.965576171875,1895.4371337890625,0.0,4266.90625,0.9048734903335572,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.807596743106842,0.432399034500122,0.3939217925071716,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982914090156555,0.6030917763710022,0.5748290419578552,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377275109291076,0.6791730523109436,0.476176381111145,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712014317512512,0.3769734501838684,0.362417608499527,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609914302825928,0.2347789704799652,1.084129810333252,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807154417037964,0.378418892621994,0.378418892621994,1.0,1.0,-3.472459077835083,0.9845980405807496,2.487861156463623,0.2000094801187515,0.8996428847312927,0.8996428847312927,0.0,245.60076904296875,253.0,48980.9140625,0.0,3843.296142578125,1.0,280.0577087402344,283.2689208984375,291.9923400878906,295.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648653984069824,3.6486780643463135,8.882979045665707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.81201171875,0.0,1531.4259033203125,1895.4371337890625,0.0,4300.0,0.9049455523490906,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049012422561646,0.432057648897171,0.3933638334274292,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952809572219849,0.6025213599205017,0.5740625858306885,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371266961097716,0.6842102408409119,0.4794113337993622,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692666053771973,0.3774601221084595,0.3627668023109436,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344807624817,0.2350810915231704,1.0853358507156372,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.682778000831604,0.3777489364147186,0.3777489364147186,1.0,1.0,-3.476617813110352,0.9839566946029664,2.492660999298096,0.1982796937227249,0.9032169580459596,0.9032169580459596,0.0,248.6222686767578,256.0,47909.47265625,0.0,3871.625,1.0,280.3421630859375,283.47247314453125,291.925537109375,294.9618225097656,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916625618934632,1.0,0.0,0.0,3.654702663421631,3.65472674369812,8.912456337384356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.86181640625,0.0,1537.0452880859375,1895.4371337890625,0.0,4229.24560546875,0.9062175750732422,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049012422561646,0.432057648897171,0.3933638334274292,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952809572219849,0.6025213599205017,0.5740625858306885,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371266961097716,0.6842102408409119,0.4794113337993622,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692666053771973,0.3774601221084595,0.3627668023109436,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344807624817,0.2350810915231704,1.0853358507156372,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.682778000831604,0.3777489364147186,0.3777489364147186,1.0,1.0,-3.476617813110352,0.9839566946029664,2.492660999298096,0.1982796937227249,0.9032169580459596,0.9032169580459596,0.0,248.6222686767578,256.0,47909.47265625,0.0,3871.625,1.0,280.3421630859375,283.47247314453125,291.925537109375,294.9618225097656,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916625618934632,1.0,0.0,0.0,3.654702663421631,3.65472674369812,8.912456337384356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.86181640625,0.0,1537.0452880859375,1895.4371337890625,0.0,4229.24560546875,0.9062175750732422,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020275831222534,0.4307755529880523,0.3927335143089294,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921367526054382,0.6010998487472534,0.5732607245445251,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282992362976,0.6880975961685181,0.4825433194637298,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672361731529236,0.3774142861366272,0.3631140887737274,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265692710876,0.2350610941648483,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848828196525574,0.3770790100097656,0.3770790100097656,1.0,1.0,-3.480714797973633,0.9832758903503418,2.497438669204712,0.1967826783657074,0.9019783735275269,0.9019783735275269,0.0,251.8472595214844,259.0,49083.8515625,0.0,3901.04931640625,1.0,280.05780029296875,283.2680969238281,291.99176025390625,295.1529846191406,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657535076141357,3.657559156417847,8.926274972509418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.7197265625,0.0,1541.1396484375,1895.4371337890625,0.0,4300.0,0.9069135785102844,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020275831222534,0.4307755529880523,0.3927335143089294,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921367526054382,0.6010998487472534,0.5732607245445251,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282992362976,0.6880975961685181,0.4825433194637298,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672361731529236,0.3774142861366272,0.3631140887737274,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265692710876,0.2350610941648483,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848828196525574,0.3770790100097656,0.3770790100097656,1.0,1.0,-3.480714797973633,0.9832758903503418,2.497438669204712,0.1967826783657074,0.9019783735275269,0.9019783735275269,0.0,251.8472595214844,259.0,49083.8515625,0.0,3901.04931640625,1.0,280.05780029296875,283.2680969238281,291.99176025390625,295.1529846191406,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657535076141357,3.657559156417847,8.926274972509418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.7197265625,0.0,1541.1396484375,1895.4371337890625,0.0,4300.0,0.9069135785102844,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972548007965088,0.4283228516578674,0.3909178078174591,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871011734008789,0.5983454585075378,0.5711221694946289,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331864714622498,0.6905807256698608,0.4845820069313049,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635795474052429,0.3764100670814514,0.3625437319278717,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221639633179,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863330006599426,0.3764165043830871,0.3764165043830871,1.0,1.0,-3.4755687713623047,0.979573130607605,2.4959957599639893,0.1942921876907348,0.8980973958969116,0.8980973958969116,0.0,256.0897827148437,262.0,50165.93359375,0.0,3913.327392578125,1.0,279.7582092285156,283.0438537597656,292.048828125,295.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652581453323364,3.6526055335998535,8.902113677322632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.23828125,0.0,1537.1656494140625,1895.4371337890625,0.0,4300.0,0.9059412479400636,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972548007965088,0.4283228516578674,0.3909178078174591,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871011734008789,0.5983454585075378,0.5711221694946289,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331864714622498,0.6905807256698608,0.4845820069313049,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635795474052429,0.3764100670814514,0.3625437319278717,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221639633179,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863330006599426,0.3764165043830871,0.3764165043830871,1.0,1.0,-3.4755687713623047,0.979573130607605,2.4959957599639893,0.1942921876907348,0.8980973958969116,0.8980973958969116,0.0,256.0897827148437,262.0,50165.93359375,0.0,3913.327392578125,1.0,279.7582092285156,283.0438537597656,292.048828125,295.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652581453323364,3.6526055335998535,8.902113677322632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.23828125,0.0,1537.1656494140625,1895.4371337890625,0.0,4300.0,0.9059412479400636,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946224212646484,0.4274956881999969,0.3898767530918121,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842682242393494,0.5971981287002563,0.5697624683380127,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317145347595216,0.6930405497550964,0.4859921336174011,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615306377410889,0.3761221766471863,0.3621271252632141,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525627374649048,0.2339946776628494,1.0832515954971311,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870531439781189,0.375992476940155,0.375992476940155,1.0,1.0,-3.471901655197144,0.977091670036316,2.494809865951538,0.1924830973148346,0.899009108543396,0.899009108543396,0.0,258.4034118652344,262.0,49054.5703125,0.0,3917.859619140625,1.0,280.0208740234375,283.2224426269531,291.9674377441406,295.06524658203125,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504077911376953,3.6504316329956055,8.891520337783732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.73046875,0.0,1534.193359375,1895.4371337890625,0.0,4300.0,0.905447244644165,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938508987426758,0.4273378252983093,0.3896825909614563,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833689093589783,0.5968812704086304,0.569393515586853,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317214488983154,0.6947593688964844,0.4871359765529632,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609575390815735,0.3761886656284332,0.3621452152729034,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520241498947144,0.2339924573898315,1.0831022262573242,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875656247138977,0.3757539987564087,0.3757539987564087,1.0,1.0,-3.472437858581543,0.9765496850013732,2.4958882331848145,0.1917518824338913,0.899174690246582,0.899174690246582,0.0,259.2643737792969,265.0,48983.125,0.0,3924.32177734375,1.0,280.04217529296875,283.2466125488281,291.95703125,295.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998471140861512,1.0,0.0,0.0,3.650170087814331,3.650193929672241,8.890362437341537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.650390625,0.0,1533.700439453125,1895.4371337890625,0.0,4298.71142578125,0.9053568243980408,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930763363838196,0.4273906946182251,0.3895866572856903,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824321031570435,0.5967496037483215,0.5691019296646118,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320643544197084,0.697457492351532,0.4888653457164764,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604351043701172,0.3765019476413727,0.3623310923576355,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515407562255859,0.2341627180576324,1.0835084915161133,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883949041366577,0.375422716140747,0.375422716140747,1.0,1.0,-3.47475814819336,0.9763129353523254,2.4984452724456787,0.1909126192331314,0.9012895822525024,0.9012895822525024,0.0,260.3061828613281,265.0,47977.75390625,0.0,3936.352783203125,1.0,280.2987976074219,283.4210510253906,291.9110412597656,294.9001770019531,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927266836166382,1.0,0.0,0.0,3.651513338088989,3.65153741836548,8.896907957023359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.53564453125,0.0,1534.4013671875,1895.4371337890625,0.0,4238.32958984375,0.9056208729743958,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928047180175781,0.4276682734489441,0.3898084163665771,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820043802261353,0.5969008803367615,0.5691846609115601,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329842329025269,0.7003983855247498,0.4908768832683563,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603546977043152,0.3770325481891632,0.3627828061580658,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782905578613,0.2345216125249862,1.0848957300186155,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.68943190574646,0.3751671314239502,0.3751671314239502,1.0,1.0,-3.4797513484954834,0.9771653413772584,2.5025858879089355,0.1905809342861175,0.9028988480567932,0.9028988480567932,0.0,261.0999450683594,268.0,47897.828125,0.0,3953.669677734375,1.0,280.3418884277344,283.4708251953125,291.92291259765625,294.947509765625,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893099069595336,1.0,0.0,0.0,3.6550662517547607,3.65509033203125,8.914229283618624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.375,0.0,1537.7073974609375,1895.4371337890625,0.0,4209.10888671875,0.9063262343406676,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906482219696045,0.4265891909599304,0.38941290974617,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796359300613403,0.5956882834434509,0.5686301589012146,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832896709442,0.7043092846870422,0.4940796494483948,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589771747589111,0.377132385969162,0.3632925748825073,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503865122795105,0.2346539199352264,1.0869379043579102,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915260553359985,0.374655932188034,0.374655932188034,1.0,1.0,-3.485544443130493,0.9775047302246094,2.508039712905884,0.1897695511579513,0.9016955494880676,0.9016955494880676,0.0,263.9128112792969,271.0,49096.3125,0.0,3985.059814453125,1.0,280.0577697753906,283.2690734863281,292.0013427734375,295.1620483398437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572113037109375,3.6572353839874254,8.924695862333465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.01806640625,0.0,1540.9134521484375,1895.4371337890625,0.0,4300.0,0.906855583190918,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906482219696045,0.4265891909599304,0.38941290974617,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796359300613403,0.5956882834434509,0.5686301589012146,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832896709442,0.7043092846870422,0.4940796494483948,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589771747589111,0.377132385969162,0.3632925748825073,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503865122795105,0.2346539199352264,1.0869379043579102,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915260553359985,0.374655932188034,0.374655932188034,1.0,1.0,-3.485544443130493,0.9775047302246094,2.508039712905884,0.1897695511579513,0.9016955494880676,0.9016955494880676,0.0,263.9128112792969,271.0,49096.3125,0.0,3985.059814453125,1.0,280.0577697753906,283.2690734863281,292.0013427734375,295.1620483398437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572113037109375,3.6572353839874254,8.924695862333465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.01806640625,0.0,1540.9134521484375,1895.4371337890625,0.0,4300.0,0.906855583190918,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.786383330821991,0.4242524206638336,0.387713074684143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751875162124634,0.5930617451667786,0.566618025302887,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.930140733718872,0.7066885828971863,0.4960441589355469,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558118104934692,0.3761870861053467,0.3627882003784179,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476748585700989,0.2339877635240554,1.0855882167816162,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929796934127808,0.3741534948348999,0.3741534948348999,1.0,1.0,-3.48122239112854,0.9745575785636902,2.506664991378784,0.1878825724124908,0.8979066014289856,0.8979066014289856,0.0,267.9815979003906,271.0,50190.91015625,0.0,3998.290771484375,1.0,279.7587280273437,283.046630859375,292.0609741210937,295.2976379394531,293.1499938964844,293.1499938964844,279.75,36156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652066946029663,3.652090787887573,8.899604608814116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.2265625,0.0,1536.6409912109375,1895.4371337890625,0.0,4300.0,0.905831217765808,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7863010168075562,0.4242114722728729,0.3876769244670868,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751020431518555,0.5930140614509583,0.5665746927261353,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300846457481384,0.706730306148529,0.4960726499557495,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557491064071655,0.3761677742004394,0.3627727031707763,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476198434829712,0.2339729219675064,1.0855382680892944,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929988265037537,0.3741447627544403,0.3741447627544403,1.0,1.0,-3.4810824394226074,0.974485158920288,2.50659728050232,0.18784099817276,0.8978584408760071,0.8978584408760071,0.0,268.055419921875,274.0,50190.20703125,0.0,3998.3740234375,1.0,279.7582092285156,283.0459899902344,292.0607604980469,295.2964782714844,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519346237182617,3.651958703994751,8.898960572878423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.0458984375,0.0,1536.507568359375,1895.4371337890625,0.0,4300.0,0.9058035016059875,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831365466117859,0.4232475459575653,0.3864696025848388,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716773390769958,0.591595470905304,0.5649031400680542,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287857413291932,0.7108784914016724,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533605694770813,0.375940203666687,0.362375944852829,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454771757125854,0.2337034791707992,1.0839617252349854,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942551136016846,0.373522400856018,0.373522400856018,1.0,1.0,-3.4782698154449463,0.97169429063797,2.506575345993042,0.1854804307222366,0.8989838361740112,0.8989838361740112,0.0,271.220947265625,277.0,49016.0078125,0.0,4010.0673828125,1.0,280.04217529296875,283.2493591308594,291.9741516113281,295.0888061523437,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991936087608336,1.0,0.0,0.0,3.649424314498901,3.649448394775391,8.88673071131052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.2216796875,0.0,1532.888427734375,1895.4371337890625,0.0,4293.19873046875,0.9051923751831056,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831365466117859,0.4232475459575653,0.3864696025848388,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716773390769958,0.591595470905304,0.5649031400680542,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287857413291932,0.7108784914016724,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533605694770813,0.375940203666687,0.362375944852829,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454771757125854,0.2337034791707992,1.0839617252349854,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942551136016846,0.373522400856018,0.373522400856018,1.0,1.0,-3.4782698154449463,0.97169429063797,2.506575345993042,0.1854804307222366,0.8989838361740112,0.8989838361740112,0.0,271.220947265625,277.0,49016.0078125,0.0,4010.0673828125,1.0,280.04217529296875,283.2493591308594,291.9741516113281,295.0888061523437,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991936087608336,1.0,0.0,0.0,3.649424314498901,3.649448394775391,8.88673071131052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.2216796875,0.0,1532.888427734375,1895.4371337890625,0.0,4293.19873046875,0.9051923751831056,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821645140647888,0.4235805869102478,0.3866023123264313,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703933954238892,0.591570258140564,0.5646740794181824,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300407767295836,0.716495156288147,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528080344200134,0.37675940990448,0.3629950881004333,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095772743225,0.2342519164085388,1.08586585521698,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961287260055542,0.3729000687599182,0.3729000687599182,1.0,1.0,-3.4856600761413574,0.9722222685813904,2.5134379863739014,0.1842056065797805,0.9027709364891052,0.9027709364891052,0.0,273.0863342285156,280.0,47941.3671875,0.0,4040.0107421875,1.0,280.3417663574219,283.4740600585937,291.9466247558594,294.972412109375,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883858561515808,1.0,0.0,0.0,3.654384613037109,3.654408693313599,8.910905080483644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.8095703125,0.0,1536.9339599609375,1895.4371337890625,0.0,4201.1796875,0.906173050403595,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821645140647888,0.4235805869102478,0.3866023123264313,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703933954238892,0.591570258140564,0.5646740794181824,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300407767295836,0.716495156288147,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528080344200134,0.37675940990448,0.3629950881004333,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095772743225,0.2342519164085388,1.08586585521698,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961287260055542,0.3729000687599182,0.3729000687599182,1.0,1.0,-3.4856600761413574,0.9722222685813904,2.5134379863739014,0.1842056065797805,0.9027709364891052,0.9027709364891052,0.0,273.0863342285156,280.0,47941.3671875,0.0,4040.0107421875,1.0,280.3417663574219,283.4740600585937,291.9466247558594,294.972412109375,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883858561515808,1.0,0.0,0.0,3.654384613037109,3.654408693313599,8.910905080483644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.8095703125,0.0,1536.9339599609375,1895.4371337890625,0.0,4201.1796875,0.906173050403595,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816144824028015,0.4232986867427826,0.3866859078407287,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697143197059631,0.5912020206451416,0.5646468997001648,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305461049079896,0.7187096476554871,0.5041715502738953,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525343298912048,0.3769747316837311,0.3634125888347626,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448331475257874,0.2344507426023483,1.0874265432357788,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972421407699585,0.3725889027118683,0.3725889027118683,1.0,1.0,-3.4903366565704346,0.9727962613105774,2.517540454864502,0.1837939620018005,0.9019965529441832,0.9019965529441832,0.0,274.18878173828125,280.0,48993.94921875,0.0,4058.53564453125,1.0,280.0984802246094,283.3177490234375,292.0204467773437,295.2022399902344,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953185319900512,1.0,0.0,0.0,3.656449794769287,3.656473875045776,8.920978871174157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.7724609375,0.0,1539.619140625,1895.4371337890625,0.0,4260.3896484375,0.9066200852394104,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.78013676404953,0.4225086569786072,0.3862131834030151,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681581616401672,0.5903141498565674,0.5640712976455688,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299216270446776,0.7203270196914673,0.5054842233657837,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515293955802917,0.3768251836299896,0.3634763956069946,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440300941467285,0.2343911975622177,1.087959051132202,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982117891311646,0.3722924292087555,0.3722924292087555,1.0,1.0,-3.4913790225982666,0.9722248911857604,2.5191543102264404,0.1830606311559677,0.9016350507736206,0.9016350507736206,0.0,275.9329528808594,283.0,49144.84765625,0.0,4071.603515625,1.0,280.0576477050781,283.2724914550781,292.02862548828125,295.19195556640625,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999659776687622,1.0,0.0,0.0,3.656693458557129,3.656717538833618,8.922168035496725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.99951171875,0.0,1540.302978515625,1895.4371337890625,0.0,4297.1318359375,0.9067370891571044,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760400176048279,0.4201346039772033,0.3844816386699676,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326691627502,0.5876545906066895,0.5620181560516357,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273138046264648,0.7226276993751526,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485213279724121,0.3758189082145691,0.3629195690155029,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822936058044,0.2337084114551544,1.0865635871887207,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996652483940125,0.3716995120048523,0.3716995120048523,1.0,1.0,-3.4867918491363525,0.9689172506332396,2.5178747177124023,0.180847480893135,0.897859513759613,0.897859513759613,0.0,280.0934753417969,286.0,50238.20703125,0.0,4084.62255859375,1.0,279.7582092285156,283.0494079589844,292.0858764648437,295.3250427246094,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651623725891113,3.6516478061676025,8.897445695765782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.86376953125,0.0,1536.119873046875,1895.4371337890625,0.0,4300.0,0.9057303071022034,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760400176048279,0.4201346039772033,0.3844816386699676,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326691627502,0.5876545906066895,0.5620181560516357,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273138046264648,0.7226276993751526,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485213279724121,0.3758189082145691,0.3629195690155029,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822936058044,0.2337084114551544,1.0865635871887207,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996652483940125,0.3716995120048523,0.3716995120048523,1.0,1.0,-3.4867918491363525,0.9689172506332396,2.5178747177124023,0.180847480893135,0.897859513759613,0.897859513759613,0.0,280.0934753417969,286.0,50238.20703125,0.0,4084.62255859375,1.0,279.7582092285156,283.0494079589844,292.0858764648437,295.3250427246094,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651623725891113,3.6516478061676025,8.897445695765782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.86376953125,0.0,1536.119873046875,1895.4371337890625,0.0,4300.0,0.9057303071022034,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730584740638733,0.4191599488258362,0.3832689821720123,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607374429702759,0.5862234234809875,0.5603450536727905,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260923862457277,0.7266872525215149,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462832927703857,0.3755472004413605,0.3624825179576874,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394959092140198,0.2334342151880264,1.0849717855453491,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008973956108093,0.3711065948009491,0.3711065948009491,1.0,1.0,-3.483821153640747,0.966151773929596,2.517669439315796,0.1785235852003097,0.8990441560745239,0.8990441560745239,0.0,283.2708740234375,289.0,49064.0234375,0.0,4095.93359375,1.0,280.04217529296875,283.2525634765625,292.0005187988281,295.1177673339844,293.1499938964844,293.1499938964844,280.3500061035156,36042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987215399742126,1.0,0.0,0.0,3.6493442058563232,3.649368286132813,8.886340197022946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.1572265625,0.0,1532.753173828125,1895.4371337890625,0.0,4289.21337890625,0.905170202255249,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730584740638733,0.4191599488258362,0.3832689821720123,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607374429702759,0.5862234234809875,0.5603450536727905,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260923862457277,0.7266872525215149,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462832927703857,0.3755472004413605,0.3624825179576874,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394959092140198,0.2334342151880264,1.0849717855453491,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008973956108093,0.3711065948009491,0.3711065948009491,1.0,1.0,-3.483821153640747,0.966151773929596,2.517669439315796,0.1785235852003097,0.8990441560745239,0.8990441560745239,0.0,283.2708740234375,289.0,49064.0234375,0.0,4095.93359375,1.0,280.04217529296875,283.2525634765625,292.0005187988281,295.1177673339844,293.1499938964844,293.1499938964844,280.3500061035156,36042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987215399742126,1.0,0.0,0.0,3.6493442058563232,3.649368286132813,8.886340197022946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.1572265625,0.0,1532.753173828125,1895.4371337890625,0.0,4289.21337890625,0.905170202255249,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721460461616516,0.4194748699665069,0.3833875358104706,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528660774231,0.5861635208129883,0.5600894093513489,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273095726966858,0.7322297692298889,0.5135289430618286,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457593679428101,0.376320332288742,0.3630598187446594,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.639072597026825,0.2339764833450317,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027392983436584,0.3706398010253906,0.3706398010253906,1.0,1.0,-3.491023063659668,0.9670619964599608,2.523961067199707,0.1776540428400039,0.9028879404067992,0.9028879404067992,0.0,285.1514892578125,292.0,47989.7109375,0.0,4125.69873046875,1.0,280.3417663574219,283.4770812988281,291.9747619628906,295.00341796875,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877660274505616,1.0,0.0,0.0,3.6545374393463135,3.6545615196228014,8.911650297704909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.14892578125,0.0,1537.0577392578125,1895.4371337890625,0.0,4195.85498046875,0.9062029123306274,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721460461616516,0.4194748699665069,0.3833875358104706,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528660774231,0.5861635208129883,0.5600894093513489,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273095726966858,0.7322297692298889,0.5135289430618286,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457593679428101,0.376320332288742,0.3630598187446594,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.639072597026825,0.2339764833450317,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027392983436584,0.3706398010253906,0.3706398010253906,1.0,1.0,-3.491023063659668,0.9670619964599608,2.523961067199707,0.1776540428400039,0.9028879404067992,0.9028879404067992,0.0,285.1514892578125,292.0,47989.7109375,0.0,4125.69873046875,1.0,280.3417663574219,283.4770812988281,291.9747619628906,295.00341796875,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877660274505616,1.0,0.0,0.0,3.6545374393463135,3.6545615196228014,8.911650297704909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.14892578125,0.0,1537.0577392578125,1895.4371337890625,0.0,4195.85498046875,0.9062029123306274,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710937261581421,0.4188489913940429,0.3833048045635223,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583176136016846,0.5853920578956604,0.5598326325416565,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276245832443236,0.735077440738678,0.5159496068954468,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451491951942444,0.3764514625072479,0.3635114431381225,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386475563049316,0.2341575026512146,1.0887515544891355,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.704271137714386,0.3703037202358246,0.3703037202358246,1.0,1.0,-3.4963629245758057,0.967762053012848,2.5286009311676025,0.1772506833076477,0.9019157886505128,0.9019157886505128,0.0,286.9843444824219,292.0,49144.84765625,0.0,4150.4345703125,1.0,280.0716552734375,283.29119873046875,292.05865478515625,295.2348937988281,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99713134765625,1.0,0.0,0.0,3.65684962272644,3.6568737030029297,8.92292973730946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.19970703125,0.0,1540.268310546875,1895.4371337890625,0.0,4275.7646484375,0.9067417979240416,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.770243763923645,0.4183965623378753,0.3829895853996277,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574349284172058,0.584875762462616,0.5594507455825806,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272027015686036,0.7359402775764465,0.516614556312561,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.744563102722168,0.3763399124145508,0.3634980618953705,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381798386573792,0.2341078221797943,1.0889180898666382,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047833800315857,0.3701730370521545,0.3701730370521545,1.0,1.0,-3.496511220932007,0.9674088358879088,2.529102325439453,0.1768812388181686,0.9018109440803528,0.9018109440803528,0.0,288.0127868652344,295.0,49193.3671875,0.0,4156.95947265625,1.0,280.0577697753906,283.2755126953125,292.0572814941406,295.2239074707031,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999000370502472,1.0,0.0,0.0,3.6570892333984375,3.657113313674927,8.924099574869615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.00634765625,0.0,1540.6953125,1895.4371337890625,0.0,4291.56787109375,0.9068209528923036,1.0,0.0,3.0,1.0,0.0
