time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685282826423645,0.4173206388950348,0.382281482219696,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556641340255737,0.5836703181266785,0.5585951805114746,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9262118935585022,0.7371458411216736,0.517673909664154,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.743334174156189,0.3759249448776245,0.3633338809013366,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.6371670365333557,0.2338554263114929,1.088689923286438,284.830810546875,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.705593466758728,0.3699396252632141,0.3699396252632141,1.0,1.0,-3.495438575744629,0.96634441614151,2.529093980789185,0.1760826110839843,0.8996943235397339,0.8996943235397339,0.0,289.97174072265625,295.0,50206.71875,0.0,4165.87060546875,1.0,279.801025390625,283.1013488769531,292.1053466796875,295.3901062011719,293.1499938964844,293.1499938964844,279.75,36056.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854756873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.71435546875,0.0,1540.067138671875,1895.4371337890625,0.0,4300.0,0.9065712094306946,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.766402006149292,0.4160219132900238,0.381258875131607,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535033464431763,0.5822059512138367,0.5573889017105103,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.924718141555786,0.7380911111831665,0.5184311270713806,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.741750180721283,0.3752906918525696,0.3629013895988464,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358156800270081,0.233416199684143,1.087488889694214,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061977982521057,0.3696349859237671,0.3696349859237671,1.0,1.0,-3.491707563400269,0.9642153382301332,2.5274922847747803,0.1747934520244598,0.8980881571769714,0.8980881571769714,0.0,292.1726989746094,298.0,50288.7734375,0.0,4169.32470703125,1.0,279.7580871582031,283.052001953125,292.112060546875,295.3550720214844,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522645950317374,3.652288436889648,8.900568104763806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.86083984375,0.0,1536.7847900390625,1895.4371337890625,0.0,4300.0,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636016011238098,0.4150325655937195,0.3800363838672638,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175709724426,0.5807518362998962,0.5556974411010742,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235554337501526,0.7420341372489929,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396440505981445,0.3749793469905853,0.3624263405799866,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.633956253528595,0.2331323325634002,1.0858556032180786,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073913812637329,0.369025707244873,0.369025707244873,1.0,1.0,-3.4885003566741943,0.9613232612609864,2.527177095413208,0.1723470985889434,0.8993239998817444,0.8993239998817444,0.0,295.3500061035156,301.0,49112.15625,0.0,4179.96923828125,1.0,280.04217529296875,283.2549743652344,292.0268859863281,295.1471862792969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983193874359132,1.0,0.0,0.0,3.650221347808838,3.650245428085327,8.890613116818713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.0400390625,0.0,1533.6824951171875,1895.4371337890625,0.0,4285.8154296875,0.9053620100021362,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636016011238098,0.4150325655937195,0.3800363838672638,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175709724426,0.5807518362998962,0.5556974411010742,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235554337501526,0.7420341372489929,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396440505981445,0.3749793469905853,0.3624263405799866,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.633956253528595,0.2331323325634002,1.0858556032180786,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073913812637329,0.369025707244873,0.369025707244873,1.0,1.0,-3.4885003566741943,0.9613232612609864,2.527177095413208,0.1723470985889434,0.8993239998817444,0.8993239998817444,0.0,295.3500061035156,301.0,49112.15625,0.0,4179.96923828125,1.0,280.04217529296875,283.2549743652344,292.0268859863281,295.1471862792969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983193874359132,1.0,0.0,0.0,3.650221347808838,3.650245428085327,8.890613116818713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.0400390625,0.0,1533.6824951171875,1895.4371337890625,0.0,4285.8154296875,0.9053620100021362,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627497911453247,0.4153269231319427,0.3801380395889282,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493844270706177,0.5806646347045898,0.5554171800613403,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247277975082396,0.7474784255027771,0.5244019627571106,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391521334648132,0.3757175207138061,0.3629702925682068,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700750350952,0.2336654365062713,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091934084892273,0.3684163987636566,0.3684163987636566,1.0,1.0,-3.4954817295074463,0.9617233872413636,2.5337584018707275,0.1709710508584976,0.9032132029533386,0.9032132029533386,0.0,297.233642578125,289.0,48035.5,0.0,4209.38720703125,1.0,280.3417663574219,283.4791564941406,292.0023803710937,295.0339660644531,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872202277183532,1.0,0.0,0.0,3.6556243896484375,3.655648469924927,8.916952651816246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.2802734375,0.0,1538.2281494140625,1895.4371337890625,0.0,4191.16162109375,0.9064422249794006,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627497911453247,0.4153269231319427,0.3801380395889282,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493844270706177,0.5806646347045898,0.5554171800613403,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247277975082396,0.7474784255027771,0.5244019627571106,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391521334648132,0.3757175207138061,0.3629702925682068,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700750350952,0.2336654365062713,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091934084892273,0.3684163987636566,0.3684163987636566,1.0,1.0,-3.4954817295074463,0.9617233872413636,2.5337584018707275,0.1709710508584976,0.9032132029533386,0.9032132029533386,0.0,297.233642578125,289.0,48035.5,0.0,4209.38720703125,1.0,280.3417663574219,283.4791564941406,292.0023803710937,295.0339660644531,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872202277183532,1.0,0.0,0.0,3.6556243896484375,3.655648469924927,8.916952651816246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.2802734375,0.0,1538.2281494140625,1895.4371337890625,0.0,4191.16162109375,0.9064422249794006,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648674845695496,0.4142608344554901,0.3794787228107452,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516954183578491,0.5793746709823608,0.5544931888580322,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302970170974731,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415742874145508,0.3757200837135315,0.3631110787391662,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021248579025,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070866227149963,0.3679475486278534,0.3679475486278534,1.0,1.0,-3.498036623001098,0.9610886573791504,2.536947965621948,0.1698843836784362,0.9021482467651368,0.9021482467651368,0.0,293.009033203125,277.0,49214.16796875,0.0,4190.80810546875,1.0,280.0577697753906,283.2759094238281,292.0848083496094,295.2537536621094,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983816742897034,1.0,0.0,0.0,3.6583411693573,3.658365249633789,8.93021081083134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.0478515625,0.0,1542.063232421875,1895.4371337890625,0.0,4286.34228515625,0.90709787607193,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648674845695496,0.4142608344554901,0.3794787228107452,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516954183578491,0.5793746709823608,0.5544931888580322,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302970170974731,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415742874145508,0.3757200837135315,0.3631110787391662,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021248579025,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070866227149963,0.3679475486278534,0.3679475486278534,1.0,1.0,-3.498036623001098,0.9610886573791504,2.536947965621948,0.1698843836784362,0.9021482467651368,0.9021482467651368,0.0,293.009033203125,277.0,49214.16796875,0.0,4190.80810546875,1.0,280.0577697753906,283.2759094238281,292.0848083496094,295.2537536621094,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983816742897034,1.0,0.0,0.0,3.6583411693573,3.658365249633789,8.93021081083134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.0478515625,0.0,1542.063232421875,1895.4371337890625,0.0,4286.34228515625,0.90709787607193,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673690915107727,0.4119621217250824,0.3773967027664184,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547001481056213,0.5767516493797302,0.5520373582839966,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.936803698539734,0.7530913949012756,0.5286160111427307,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444986701011658,0.3747043013572693,0.3621071875095367,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382089853286743,0.2331707924604416,1.0852047204971311,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025392651557922,0.3674786686897278,0.3674786686897278,1.0,1.0,-3.489177703857422,0.9567887783050536,2.532388925552368,0.1675778776407241,0.8983880281448364,0.8983880281448364,0.0,286.1778564453125,265.0,50271.2890625,0.0,4127.09716796875,1.0,279.7581787109375,283.04998779296875,292.1355285644531,295.3795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653563737869263,3.653587818145752,8.906902166927466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.763671875,0.0,1538.2255859375,1895.4371337890625,0.0,4300.0,0.9061583876609802,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673690915107727,0.4119621217250824,0.3773967027664184,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547001481056213,0.5767516493797302,0.5520373582839966,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.936803698539734,0.7530913949012756,0.5286160111427307,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444986701011658,0.3747043013572693,0.3621071875095367,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382089853286743,0.2331707924604416,1.0852047204971311,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025392651557922,0.3674786686897278,0.3674786686897278,1.0,1.0,-3.489177703857422,0.9567887783050536,2.532388925552368,0.1675778776407241,0.8983880281448364,0.8983880281448364,0.0,286.1778564453125,265.0,50271.2890625,0.0,4127.09716796875,1.0,279.7581787109375,283.04998779296875,292.1355285644531,295.3795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653563737869263,3.653587818145752,8.906902166927466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.763671875,0.0,1538.2255859375,1895.4371337890625,0.0,4300.0,0.9061583876609802,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692221999168396,0.411268413066864,0.3763227760791778,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568344116210938,0.5758086442947388,0.5507090091705322,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409012794494628,0.7547318935394287,0.5293172597885132,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464580535888672,0.374402791261673,0.3614776134490967,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398261785507202,0.2329508364200592,1.082913517951965,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.699686586856842,0.3672442436218261,0.3672442436218261,1.0,1.0,-3.483611583709717,0.954280436038971,2.5293309688568115,0.1661781817674636,0.8991732597351074,0.8991732597351074,0.0,281.7979431152344,265.0,49212.48046875,0.0,4086.7138671875,1.0,280.0014343261719,283.20574951171875,292.0658569335937,295.16180419921875,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515626907348633,3.651586771011353,8.89714840468514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.228515625,0.0,1535.6124267578125,1895.4371337890625,0.0,4300.0,0.9057269096374512,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7722627520561218,0.4110864698886871,0.3757931888103485,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8601272702217102,0.5753721594810486,0.5499101877212524,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9464297890663148,0.7569909691810608,0.5305697321891785,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7493998408317566,0.3744716644287109,0.3611954152584076,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6422888040542603,0.2330018281936645,1.0816490650177002,284.9397277832031,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9407043457031,1.0,0.6968035101890564,0.367048442363739,0.367048442363739,1.0,1.0,-3.48165249824524,0.9530477523803712,2.528604745864868,0.1652366071939468,0.8995415568351746,0.8995415568351746,0.0,276.44268798828125,253.0,49054.8515625,0.0,4049.865234375,1.0,280.0421447753906,283.25030517578125,292.04986572265625,295.16754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36039.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975473284721376,1.0,0.0,0.0,3.6514039039611816,3.651427984237671,8.896374765754445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22900390625,0.0,1535.0252685546875,1895.4371337890625,0.0,4279.2861328125,0.9056283235549928,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804118990898132,0.4115261733531952,0.3755039274692535,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688539266586304,0.5753827691078186,0.5491754412651062,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594743847846984,0.7624416351318359,0.5337703824043274,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571879625320435,0.3753228187561035,0.3612971901893616,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489585041999817,0.2336929887533188,1.0815885066986084,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1211853027344,1.0,0.6911719441413879,0.3666568100452423,0.3666568100452423,1.0,1.0,-3.4843099117279053,0.9527137875556946,2.5315961837768555,0.1640872955322265,0.9033134579658508,0.9033134579658508,0.0,264.4130249023437,241.0,47939.26953125,0.0,3985.108154296875,1.0,280.341796875,283.4722595214844,292.0258483886719,295.0525817871094,293.1499938964844,293.1499938964844,280.04998779296875,35846.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859762787818908,1.0,0.0,0.0,3.656526565551758,3.656550645828247,8.921354037738638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.12548828125,0.0,1539.2933349609375,1895.4371337890625,0.0,4180.45166015625,0.9066489338874816,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804118990898132,0.4115261733531952,0.3755039274692535,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688539266586304,0.5753827691078186,0.5491754412651062,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594743847846984,0.7624416351318359,0.5337703824043274,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571879625320435,0.3753228187561035,0.3612971901893616,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489585041999817,0.2336929887533188,1.0815885066986084,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1211853027344,1.0,0.6911719441413879,0.3666568100452423,0.3666568100452423,1.0,1.0,-3.4843099117279053,0.9527137875556946,2.5315961837768555,0.1640872955322265,0.9033134579658508,0.9033134579658508,0.0,264.4130249023437,241.0,47939.26953125,0.0,3985.108154296875,1.0,280.341796875,283.4722595214844,292.0258483886719,295.0525817871094,293.1499938964844,293.1499938964844,280.04998779296875,35846.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859762787818908,1.0,0.0,0.0,3.656526565551758,3.656550645828247,8.921354037738638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.12548828125,0.0,1539.2933349609375,1895.4371337890625,0.0,4180.45166015625,0.9066489338874816,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.788539707660675,0.4106317162513733,0.3747231960296631,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778019547462463,0.5742206573486328,0.548079252243042,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971541166305542,0.7660034894943237,0.5363516211509705,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653014063835144,0.375459760427475,0.3612754046916961,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560641527175903,0.2340119779109954,1.0817866325378418,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854794025421143,0.3662651777267456,0.3662651777267456,1.0,1.0,-3.4853827953338623,0.9518537521362304,2.533529043197632,0.1630558371543884,0.9021212458610536,0.9021212458610536,0.0,252.84375,229.0,49101.171875,0.0,3918.97265625,1.0,280.0577697753906,283.2680969238281,292.1082763671875,295.27081298828125,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996844470500946,1.0,0.0,0.0,3.6588406562805176,3.658864736557007,8.932649961934658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6904296875,0.0,1542.7022705078125,1895.4371337890625,0.0,4273.33447265625,0.9072169065475464,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.788539707660675,0.4106317162513733,0.3747231960296631,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778019547462463,0.5742206573486328,0.548079252243042,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971541166305542,0.7660034894943237,0.5363516211509705,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653014063835144,0.375459760427475,0.3612754046916961,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560641527175903,0.2340119779109954,1.0817866325378418,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854794025421143,0.3662651777267456,0.3662651777267456,1.0,1.0,-3.4853827953338623,0.9518537521362304,2.533529043197632,0.1630558371543884,0.9021212458610536,0.9021212458610536,0.0,252.84375,229.0,49101.171875,0.0,3918.97265625,1.0,280.0577697753906,283.2680969238281,292.1082763671875,295.27081298828125,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996844470500946,1.0,0.0,0.0,3.6588406562805176,3.658864736557007,8.932649961934658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6904296875,0.0,1542.7022705078125,1895.4371337890625,0.0,4273.33447265625,0.9072169065475464,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7951627969741821,0.4084814190864563,0.3726417422294616,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854325413703918,0.5717187523841858,0.5455943942070007,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812468886375428,0.7679780125617981,0.5376258492469788,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7722814679145813,0.3745637238025665,0.3602432012557983,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621424555778503,0.233541801571846,1.0786006450653076,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790056824684143,0.3657997846603393,0.3657997846603393,1.0,1.0,-3.476358890533448,0.9475284218788148,2.5288305282592773,0.1607611626386642,0.8982428312301636,0.8982428312301636,0.0,242.3314971923828,217.0,50153.68359375,0.0,3833.898193359375,1.0,279.7581481933594,283.0422058105469,292.152099609375,295.390625,293.1499938964844,293.1499938964844,280.04998779296875,36157.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536107063293457,3.653634786605835,8.907130677471287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.8779296875,0.0,1538.3692626953125,1895.4371337890625,0.0,4300.0,0.9061771631240844,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7951627969741821,0.4084814190864563,0.3726417422294616,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854325413703918,0.5717187523841858,0.5455943942070007,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812468886375428,0.7679780125617981,0.5376258492469788,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7722814679145813,0.3745637238025665,0.3602432012557983,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621424555778503,0.233541801571846,1.0786006450653076,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790056824684143,0.3657997846603393,0.3657997846603393,1.0,1.0,-3.476358890533448,0.9475284218788148,2.5288305282592773,0.1607611626386642,0.8982428312301636,0.8982428312301636,0.0,242.3314971923828,217.0,50153.68359375,0.0,3833.898193359375,1.0,279.7581481933594,283.0422058105469,292.152099609375,295.390625,293.1499938964844,293.1499938964844,280.04998779296875,36157.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536107063293457,3.653634786605835,8.907130677471287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.8779296875,0.0,1538.3692626953125,1895.4371337890625,0.0,4300.0,0.9061771631240844,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016846179962158,0.4077576100826263,0.3712327480316162,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928136825561523,0.5705745220184326,0.5437537431716919,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895750284194946,0.7709381580352783,0.5389624238014221,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789420485496521,0.3743689954280853,0.359426736831665,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678770780563354,0.2334445416927337,1.075640082359314,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735306978225708,0.3654274642467499,0.3654274642467499,1.0,1.0,-3.4695024490356445,0.9441929459571838,2.5253093242645264,0.158732995390892,0.899239182472229,0.899239182472229,0.0,233.215560913086,217.0,48972.29296875,0.0,3762.876220703125,1.0,280.0337829589844,283.2338256835937,292.067138671875,295.1707458496094,293.1499938964844,293.1499938964844,280.04998779296875,36064.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970533847808838,1.0,0.0,0.0,3.651184320449829,3.6512084007263184,8.895303835743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.12158203125,0.0,1534.9698486328125,1895.4371337890625,0.0,4275.10400390625,0.9056037664413452,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037852644920349,0.4077103435993194,0.3710704147815704,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951417803764343,0.5704275965690613,0.5434834361076355,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9919447302818298,0.7718333601951599,0.5394887328147888,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.781035304069519,0.3744272291660309,0.3593527674674988,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696944832801819,0.23350191116333,1.0753045082092283,284.931640625,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722126007080078,0.3653343915939331,0.3653343915939331,1.0,1.0,-3.469120740890503,0.9437870383262634,2.5253336429595947,0.1583724468946457,0.8992925882339478,0.8992925882339478,0.0,230.7130584716797,205.0,48940.46875,0.0,3747.1162109375,1.0,280.04217529296875,283.2431945800781,292.06744384765625,295.1773681640625,293.1499938964844,293.1499938964844,280.3500061035156,36051.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963036179542542,1.0,0.0,0.0,3.650991678237915,3.651015758514404,8.894365919331904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.35693359375,0.0,1534.6572265625,1895.4371337890625,0.0,4268.75,0.905544638633728,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094015121459961,0.4078568518161773,0.3707886934280395,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901439130306244,0.5703359246253967,0.5429559946060181,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979155659675598,0.7744127511978149,0.5409082174301147,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867164611816406,0.3747817873954773,0.3592890501022339,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746678948402405,0.2338039427995681,1.0749337673187256,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689987778663635,0.3651016652584076,0.3651016652584076,1.0,1.0,-3.4693260192871094,0.943145215511322,2.5261807441711426,0.1575790345668792,0.9013862013816832,0.9013862013816832,0.0,224.3394317626953,205.0,47921.41015625,0.0,3709.877685546875,1.0,280.298828125,283.4168395996094,292.0284729003906,295.0125732421875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883131980895996,1.0,0.0,0.0,3.652234554290772,3.6522586345672607,8.900422585611523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.54248046875,0.0,1535.2454833984375,1895.4371337890625,0.0,4200.55615234375,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141987919807434,0.4081959426403045,0.3708698451519012,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070516228675842,0.5704715251922607,0.5428295731544495,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776221036911011,0.5359987616539001,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917692065238953,0.3753266036510467,0.3595471680164337,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791641116142273,0.2342674285173416,1.075802206993103,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.665549635887146,0.3649595379829407,0.3649595379829407,1.0,1.0,-3.4643685817718506,0.9410820603370668,2.5232863426208496,0.1569791585206985,0.9029185175895692,0.9029185175895692,0.0,218.98643493652344,193.0,47764.125,0.0,3666.460205078125,1.0,280.341796875,283.4624328613281,292.0452880859375,295.06402587890625,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843907356262208,1.0,0.0,0.0,3.6556591987609854,3.655683279037476,8.917121476770262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.4169921875,0.0,1538.4232177734375,1895.4371337890625,0.0,4166.771484375,0.9064626097679138,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220682740211487,0.4072366952896118,0.370151549577713,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174529910087584,0.5692198276519775,0.5417836308479309,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785005509853363,0.5189038515090942,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.800659716129303,0.3753942251205444,0.3595927953720093,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.687214732170105,0.2345898151397705,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576898097991943,0.3646752834320068,0.3646752834320068,1.0,1.0,-3.4430387020111084,0.933361828327179,2.509676933288574,0.1539608836174011,0.9012719988822936,0.9012719988822936,0.0,209.175048828125,181.0,48725.3046875,0.0,3556.7158203125,1.0,280.0577697753906,283.24591064453125,292.12469482421875,295.2691955566406,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946232438087464,1.0,0.0,0.0,3.656952381134033,3.6569764614105225,8.923431664698001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.71630859375,0.0,1540.812744140625,1895.4371337890625,0.0,4254.48095703125,0.9068121314048768,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220682740211487,0.4072366952896118,0.370151549577713,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174529910087584,0.5692198276519775,0.5417836308479309,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785005509853363,0.5189038515090942,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.800659716129303,0.3753942251205444,0.3595927953720093,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.687214732170105,0.2345898151397705,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576898097991943,0.3646752834320068,0.3646752834320068,1.0,1.0,-3.4430387020111084,0.933361828327179,2.509676933288574,0.1539608836174011,0.9012719988822936,0.9012719988822936,0.0,209.175048828125,181.0,48725.3046875,0.0,3556.7158203125,1.0,280.0577697753906,283.24591064453125,292.12469482421875,295.2691955566406,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946232438087464,1.0,0.0,0.0,3.656952381134033,3.6569764614105225,8.923431664698001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.71630859375,0.0,1540.812744140625,1895.4371337890625,0.0,4254.48095703125,0.9068121314048768,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290454149246216,0.4050621092319488,0.3681031465530395,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275080561637878,0.566628634929657,0.539283812046051,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926462292671204,0.5021967887878418,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088185787200928,0.3744032084941864,0.3585468530654907,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.694656252861023,0.2341717779636383,1.0738775730133057,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486845016479492,0.3643909990787506,0.3643909990787506,1.0,1.0,-3.41300106048584,0.9228381514549256,2.490162849426269,0.1501504778861999,0.8967819213867188,0.8967819213867188,0.0,199.4615631103516,169.0,49591.91796875,0.0,3428.78564453125,1.0,279.7582092285156,283.00933837890625,292.1532287597656,295.3649597167969,293.1499938964844,293.1499938964844,280.04998779296875,36205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499953269958496,3.650019407272339,8.889512059795379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.76953125,0.0,1534.7025146484375,1895.4371337890625,0.0,4300.0,0.9053993821144104,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290454149246216,0.4050621092319488,0.3681031465530395,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275080561637878,0.566628634929657,0.539283812046051,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926462292671204,0.5021967887878418,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088185787200928,0.3744032084941864,0.3585468530654907,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.694656252861023,0.2341717779636383,1.0738775730133057,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486845016479492,0.3643909990787506,0.3643909990787506,1.0,1.0,-3.41300106048584,0.9228381514549256,2.490162849426269,0.1501504778861999,0.8967819213867188,0.8967819213867188,0.0,199.4615631103516,169.0,49591.91796875,0.0,3428.78564453125,1.0,279.7582092285156,283.00933837890625,292.1532287597656,295.3649597167969,293.1499938964844,293.1499938964844,280.04998779296875,36205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499953269958496,3.650019407272339,8.889512059795379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.76953125,0.0,1534.7025146484375,1895.4371337890625,0.0,4300.0,0.9053993821144104,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.838084876537323,0.4042780101299286,0.3666054308414459,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401382803916932,0.5652427673339844,0.5371758937835693,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032232522964478,0.483061671257019,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183386325836182,0.3741493821144104,0.357637345790863,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7037000060081482,0.2342215925455093,1.0713419914245603,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389513611793518,0.3644335269927978,0.3644335269927978,1.0,1.0,-3.3815019130706787,0.912799835205078,2.4687020778656006,0.1469897776842117,0.8970747590065002,0.8970747590065002,0.0,188.80718994140625,172.0,48197.11328125,0.0,3294.15625,1.0,280.04217529296875,283.2004699707031,292.068115234375,295.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923123717308044,1.0,0.0,0.0,3.645012140274048,3.645036220550537,8.865255836099095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8740234375,0.0,1528.4947509765625,1895.4371337890625,0.0,4234.79443359375,0.9042498469352722,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.838084876537323,0.4042780101299286,0.3666054308414459,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401382803916932,0.5652427673339844,0.5371758937835693,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032232522964478,0.483061671257019,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183386325836182,0.3741493821144104,0.357637345790863,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7037000060081482,0.2342215925455093,1.0713419914245603,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389513611793518,0.3644335269927978,0.3644335269927978,1.0,1.0,-3.3815019130706787,0.912799835205078,2.4687020778656006,0.1469897776842117,0.8970747590065002,0.8970747590065002,0.0,188.80718994140625,172.0,48197.11328125,0.0,3294.15625,1.0,280.04217529296875,283.2004699707031,292.068115234375,295.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923123717308044,1.0,0.0,0.0,3.645012140274048,3.645036220550537,8.865255836099095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8740234375,0.0,1528.4947509765625,1895.4371337890625,0.0,4234.79443359375,0.9042498469352722,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.844494640827179,0.4046987891197204,0.3665461540222168,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484429955482484,0.5652079582214355,0.5366599559783936,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.814443826675415,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247337341308594,0.3748447597026825,0.3578586280345917,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017832756042,0.2350241392850875,1.0730230808258057,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345384120941162,0.364470899105072,0.364470899105072,1.0,1.0,-3.3691341876983643,0.908943235874176,2.460191011428833,0.1455256789922714,0.8997177481651306,0.8997177481651306,0.0,182.8160400390625,172.0,47006.515625,0.0,3231.55322265625,1.0,280.33709716796875,283.41363525390625,292.04217529296875,295.0053405761719,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978940486907959,1.0,0.0,0.0,3.6463968753814697,3.64642071723938,8.871991781234101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.56591796875,0.0,1528.7598876953125,1895.4371337890625,0.0,4119.5068359375,0.9044551253318788,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452441096305847,0.4047683477401733,0.3665999174118042,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949372410774231,0.5652270913124084,0.5366621613502502,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159642815589905,0.4702301621437073,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254775404930115,0.3749678134918213,0.3579515516757965,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108545899391174,0.2351651787757873,1.0735193490982056,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9324951171875,297.37127685546875,285.0574951171875,1.0,0.6341432929039001,0.3644760847091675,0.3644760847091675,1.0,1.0,-3.36841344833374,0.9087274670600892,2.459686040878296,0.1454479843378067,0.8999530076980591,0.8999530076980591,0.0,182.20899963378903,175.0,46996.72265625,0.0,3226.435791015625,1.0,280.3416748046875,283.41876220703125,292.0494384765625,295.0189819335937,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782343506813048,1.0,0.0,0.0,3.646894216537476,3.646918296813965,8.874413310877571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.00048828125,0.0,1529.2154541015625,1895.4371337890625,0.0,4113.3564453125,0.9045529961586,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478902578353882,0.4052284061908722,0.3668402731418609,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525918960571288,0.565488874912262,0.5367168188095093,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223071694374084,0.4659582674503326,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281360268592834,0.3756149113178253,0.3583903312683105,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135564088821411,0.2358549684286117,1.0758739709854126,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329575777053833,0.3644973635673523,0.3644973635673523,1.0,1.0,-3.366983413696289,0.9083345532417296,2.458648920059204,0.1452816128730774,0.9029138684272766,0.9029138684272766,0.0,180.17984008789065,175.0,46021.62890625,0.0,3211.550048828125,1.0,280.5986633300781,283.5933837890625,292.0286560058594,294.88385009765625,293.1499938964844,293.1499938964844,280.6499938964844,35807.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694730639457704,1.0,0.0,0.0,3.650838613510132,3.650862455368042,8.893619565242261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.20068359375,0.0,1532.6614990234375,1895.4371337890625,0.0,4036.565673828125,0.9053832292556764,1.0,0.0,3.0,1.0,0.0
