time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502094149589539,0.4058040380477905,0.3672944605350494,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.955290138721466,0.5658995509147644,0.5370192527770996,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285963535308838,0.4625869989395141,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304703235626221,0.3764007091522217,0.3590357601642608,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159440517425537,0.2366690784692764,1.0790492296218872,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324301362037659,0.3645246624946594,0.3645246624946594,1.0,1.0,-3.368428468704224,0.9088848829269408,2.459543466567993,0.1454346925020218,0.9053776860237122,0.9053776860237122,0.0,178.70449829101562,193.0,45961.40234375,0.0,3206.328125,1.0,280.6418151855469,283.6424255371094,292.05621337890625,294.9537658691406,293.1499938964844,293.1499938964844,280.3500061035156,35706.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655569791793824,1.0,0.0,0.0,3.657224416732788,3.657248258590698,8.9247589585284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7490234375,0.0,1539.017333984375,1895.4371337890625,0.0,4001.9638671875,0.9067114591598512,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457650542259216,0.4053322672843933,0.3674696981906891,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494208097457886,0.5651967525482178,0.5369707345962524,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373308777809143,0.470435619354248,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268365859985352,0.3769277036190033,0.360009104013443,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132963538169861,0.2375961542129516,1.0850170850753784,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376088261604309,0.3645792603492737,0.3645792603492737,1.0,1.0,-3.3863468170166016,0.914836883544922,2.47150993347168,0.1471569538116455,0.9059857726097108,0.9059857726097108,0.0,183.0740966796875,211.0,47312.0390625,0.0,3272.1513671875,1.0,280.35772705078125,283.4446105957031,292.14947509765625,295.1952514648437,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780036211013794,1.0,0.0,0.0,3.665690660476685,3.665714740753174,8.966127325038542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.44189453125,0.0,1549.1085205078125,1895.4371337890625,0.0,4111.34619140625,0.9086384177207948,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457650542259216,0.4053322672843933,0.3674696981906891,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494208097457886,0.5651967525482178,0.5369707345962524,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373308777809143,0.470435619354248,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268365859985352,0.3769277036190033,0.360009104013443,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132963538169861,0.2375961542129516,1.0850170850753784,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376088261604309,0.3645792603492737,0.3645792603492737,1.0,1.0,-3.3863468170166016,0.914836883544922,2.47150993347168,0.1471569538116455,0.9059857726097108,0.9059857726097108,0.0,183.0740966796875,211.0,47312.0390625,0.0,3272.1513671875,1.0,280.35772705078125,283.4446105957031,292.14947509765625,295.1952514648437,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780036211013794,1.0,0.0,0.0,3.665690660476685,3.665714740753174,8.966127325038542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.44189453125,0.0,1549.1085205078125,1895.4371337890625,0.0,4111.34619140625,0.9086384177207948,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834176778793335,0.4035626947879791,0.3664650321006775,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542222976683,0.563116729259491,0.5356477499008179,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.840606689453125,0.490144670009613,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163071274757385,0.3763347566127777,0.3600402474403381,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.703787624835968,0.2375096082687378,1.087435245513916,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463768482208252,0.3646338582038879,0.3646338582038879,1.0,1.0,-3.4101929664611816,0.9226828217506408,2.487510204315185,0.1496706902980804,0.9042155146598816,0.9042155146598816,0.0,193.41720581054688,229.0,48677.07421875,0.0,3387.091552734375,1.0,280.05810546875,283.2320556640625,292.1673278808594,295.31719970703125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927896857261658,1.0,0.0,0.0,3.667888879776001,3.66791296005249,8.976884373623761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.76220703125,0.0,1552.8223876953125,1895.4371337890625,0.0,4238.8662109375,0.909237027168274,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834176778793335,0.4035626947879791,0.3664650321006775,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542222976683,0.563116729259491,0.5356477499008179,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.840606689453125,0.490144670009613,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163071274757385,0.3763347566127777,0.3600402474403381,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.703787624835968,0.2375096082687378,1.087435245513916,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463768482208252,0.3646338582038879,0.3646338582038879,1.0,1.0,-3.4101929664611816,0.9226828217506408,2.487510204315185,0.1496706902980804,0.9042155146598816,0.9042155146598816,0.0,193.41720581054688,229.0,48677.07421875,0.0,3387.091552734375,1.0,280.05810546875,283.2320556640625,292.1673278808594,295.31719970703125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927896857261658,1.0,0.0,0.0,3.667888879776001,3.66791296005249,8.976884373623761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.76220703125,0.0,1552.8223876953125,1895.4371337890625,0.0,4238.8662109375,0.909237027168274,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198114633560181,0.4011189341545105,0.3648933470249176,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057133674622,0.5603066682815552,0.5336636304855347,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397482633590698,0.5160474181175232,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8021158576011658,0.3751065731048584,0.359514832496643,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909044981002808,0.2366710603237152,1.0868407487869265,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570609211921692,0.3640108406543731,0.3640108406543731,1.0,1.0,-3.435722589492798,0.92906391620636,2.5066585540771484,0.1504023969173431,0.9002168774604797,0.9002168774604797,0.0,207.3434600830078,247.0,49986.44921875,0.0,3528.577880859375,1.0,279.75811767578125,283.0220947265625,292.1770935058594,295.4068908691406,293.1499938964844,293.1499938964844,279.45001220703125,36161.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66242241859436,3.6624467372894287,8.950146934694203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.6962890625,0.0,1548.24853515625,1895.4371337890625,0.0,4300.0,0.908152163028717,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198114633560181,0.4011189341545105,0.3648933470249176,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057133674622,0.5603066682815552,0.5336636304855347,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397482633590698,0.5160474181175232,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8021158576011658,0.3751065731048584,0.359514832496643,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909044981002808,0.2366710603237152,1.0868407487869265,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570609211921692,0.3640108406543731,0.3640108406543731,1.0,1.0,-3.435722589492798,0.92906391620636,2.5066585540771484,0.1504023969173431,0.9002168774604797,0.9002168774604797,0.0,207.3434600830078,247.0,49986.44921875,0.0,3528.577880859375,1.0,279.75811767578125,283.0220947265625,292.1770935058594,295.4068908691406,293.1499938964844,293.1499938964844,279.45001220703125,36161.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66242241859436,3.6624467372894287,8.950146934694203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.6962890625,0.0,1548.24853515625,1895.4371337890625,0.0,4300.0,0.908152163028717,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060101866722107,0.3985562324523926,0.3632101118564605,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974100947380066,0.5574142336845398,0.5315866470336914,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363133668899536,0.5412887334823608,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885329127311707,0.3736888468265533,0.3587868213653564,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787387132644653,0.2354810833930969,1.084504008293152,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672139763832092,0.3634625673294067,0.3634625673294067,1.0,1.0,-3.457874298095703,0.9344911575317384,2.523383140563965,0.1509647965431213,0.8946380019187927,0.8946380019187927,0.0,221.4342498779297,247.0,51212.20703125,0.0,3664.81201171875,1.0,279.46270751953125,282.81915283203125,292.2240600585937,295.5332946777344,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650257349014282,3.650281429290772,8.890788194548804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.390625,0.0,1536.299560546875,1895.4371337890625,0.0,4300.0,0.9055750966072084,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040232062339783,0.3982145190238952,0.3629555106163025,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952221274375916,0.5570245385169983,0.5312770009040833,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357234001159668,0.544830322265625,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866830229759216,0.3734965324401855,0.3586681187152862,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770734786987305,0.2353050410747528,1.0840626955032349,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686228513717651,0.3633878231048584,0.3633878231048584,1.0,1.0,-3.460781574249268,0.935193121433258,2.5255885124206543,0.1510254293680191,0.894031286239624,0.894031286239624,0.0,223.45252990722656,250.0,51233.9453125,0.0,3683.813720703125,1.0,279.45819091796875,282.8163452148437,292.2220458984375,295.5246887207031,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482338905334473,3.648257970809937,8.880933819455095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.5205078125,0.0,1534.17333984375,1895.4371337890625,0.0,4300.0,0.9051395654678344,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978350520133972,0.3972553610801697,0.3620255291461944,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884329795837402,0.555840790271759,0.5301076173782349,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339079022407532,0.5558256506919861,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.781001091003418,0.3730041980743408,0.3582315742969513,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718923449516296,0.2347532212734222,1.0821387767791748,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725634336471558,0.3630762994289398,0.3630762994289398,1.0,1.0,-3.4686543941497803,0.936749279499054,2.531905174255371,0.1510045528411865,0.8937205672264099,0.8937205672264099,0.0,229.7545166015625,250.0,50256.50390625,0.0,3740.367431640625,1.0,279.70123291015625,282.9819030761719,292.1527099609375,295.3117980957031,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414525508880615,3.641476631164551,8.847949288792734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.38671875,0.0,1526.279541015625,1895.4371337890625,0.0,4300.0,0.9036442637443542,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935254573822021,0.396788090467453,0.3616111278533935,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836281299591064,0.55516117811203,0.5294625163078308,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330896496772766,0.5640199780464172,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770703434944153,0.3729075193405151,0.3581652343273163,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682568788528442,0.2344826161861419,1.081232666969299,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758907437324524,0.3627158105373382,0.3627158105373382,1.0,1.0,-3.476066827774048,0.938019335269928,2.538047313690185,0.1506602615118026,0.8930022120475769,0.8930022120475769,0.0,234.5935516357422,253.0,50135.67578125,0.0,3787.3544921875,1.0,279.7421569824219,283.0337219238281,292.1318664550781,295.31903076171875,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636542797088623,3.636566638946533,8.824105748317379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.357421875,0.0,1520.4404296875,1895.4371337890625,0.0,4300.0,0.9024837017059326,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879334688186646,0.3966500759124756,0.3615031242370605,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.877278745174408,0.5546786785125732,0.5290002822875977,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8336896896362305,0.5755937695503235,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721424698829651,0.3734571933746338,0.35871022939682,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636935472488403,0.2345702797174453,1.0818910598754885,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812637448310852,0.3619948625564575,0.3619948625564575,1.0,1.0,-3.490748882293701,0.9404797554016112,2.55026912689209,0.1499266773462295,0.8946306705474854,0.8946306705474854,0.0,241.7359619140625,256.0,49046.2265625,0.0,3866.427001953125,1.0,280.0415954589844,283.26519775390625,292.0849914550781,295.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,36095.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935051798820496,1.0,0.0,0.0,3.632373809814453,3.6323976516723633,8.803885407360212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.615234375,0.0,1514.35546875,1895.4371337890625,0.0,4244.96533203125,0.9014214873313904,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879334688186646,0.3966500759124756,0.3615031242370605,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.877278745174408,0.5546786785125732,0.5290002822875977,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8336896896362305,0.5755937695503235,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721424698829651,0.3734571933746338,0.35871022939682,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636935472488403,0.2345702797174453,1.0818910598754885,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812637448310852,0.3619948625564575,0.3619948625564575,1.0,1.0,-3.490748882293701,0.9404797554016112,2.55026912689209,0.1499266773462295,0.8946306705474854,0.8946306705474854,0.0,241.7359619140625,256.0,49046.2265625,0.0,3866.427001953125,1.0,280.0415954589844,283.26519775390625,292.0849914550781,295.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,36095.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935051798820496,1.0,0.0,0.0,3.632373809814453,3.6323976516723633,8.803885407360212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.615234375,0.0,1514.35546875,1895.4371337890625,0.0,4244.96533203125,0.9014214873313904,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846512794494629,0.3971183598041534,0.3619708716869354,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734155893325806,0.5548883676528931,0.5292312502861023,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362739682197571,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694668769836426,0.3746115565299988,0.3598472774028778,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613174080848694,0.2352685779333114,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856608986854553,0.3612739145755768,0.3612739145755768,1.0,1.0,-3.505642890930176,0.94298654794693,2.56265640258789,0.149224191904068,0.898749828338623,0.898749828338623,0.0,246.8648681640625,259.0,48011.53125,0.0,3934.604248046875,1.0,280.34161376953125,283.4933166503906,292.0711364746094,295.1004638671875,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838271737098694,1.0,0.0,0.0,3.637097358703613,3.637121438980103,8.826797852634627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.3759765625,0.0,1517.7926025390625,1895.4371337890625,0.0,4161.9013671875,0.9023141264915466,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846512794494629,0.3971183598041534,0.3619708716869354,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734155893325806,0.5548883676528931,0.5292312502861023,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362739682197571,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694668769836426,0.3746115565299988,0.3598472774028778,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613174080848694,0.2352685779333114,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856608986854553,0.3612739145755768,0.3612739145755768,1.0,1.0,-3.505642890930176,0.94298654794693,2.56265640258789,0.149224191904068,0.898749828338623,0.898749828338623,0.0,246.8648681640625,259.0,48011.53125,0.0,3934.604248046875,1.0,280.34161376953125,283.4933166503906,292.0711364746094,295.1004638671875,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838271737098694,1.0,0.0,0.0,3.637097358703613,3.637121438980103,8.826797852634627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.3759765625,0.0,1517.7926025390625,1895.4371337890625,0.0,4161.9013671875,0.9023141264915466,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823017835617065,0.3977734744548797,0.3626763820648193,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705637454986572,0.5553314089775085,0.5297641754150391,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988889694213868,0.8401853442192078,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676972150802612,0.3759489953517914,0.361234962940216,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.659861147403717,0.2361787259578704,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.326171875,1.0,0.6894715428352356,0.3606827557086944,0.3606827557086944,1.0,1.0,-3.519357204437256,0.9454893469810486,2.5738677978515625,0.148794949054718,0.9052847623825072,0.9052847623825072,0.0,251.1202850341797,262.0,47004.5625,0.0,3995.0400390625,1.0,280.6416931152344,283.7157287597656,292.0662841796875,295.0310363769531,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743881821632384,1.0,0.0,0.0,3.6511635780334473,3.651187419891357,8.895202654457535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4931640625,0.0,1531.5206298828125,1895.4371337890625,0.0,4079.75439453125,0.9052876830101012,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823017835617065,0.3977734744548797,0.3626763820648193,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705637454986572,0.5553314089775085,0.5297641754150391,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988889694213868,0.8401853442192078,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676972150802612,0.3759489953517914,0.361234962940216,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.659861147403717,0.2361787259578704,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.326171875,1.0,0.6894715428352356,0.3606827557086944,0.3606827557086944,1.0,1.0,-3.519357204437256,0.9454893469810486,2.5738677978515625,0.148794949054718,0.9052847623825072,0.9052847623825072,0.0,251.1202850341797,262.0,47004.5625,0.0,3995.0400390625,1.0,280.6416931152344,283.7157287597656,292.0662841796875,295.0310363769531,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743881821632384,1.0,0.0,0.0,3.6511635780334473,3.651187419891357,8.895202654457535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4931640625,0.0,1531.5206298828125,1895.4371337890625,0.0,4079.75439453125,0.9052876830101012,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784507274627686,0.396580159664154,0.3623265027999878,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663603663444519,0.5540040731430054,0.5292630195617676,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965060353279114,0.8420030474662781,0.5890130400657654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646837830543518,0.3759597539901733,0.361856460571289,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572860479354858,0.2361474931240081,1.0921331644058228,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924587488174438,0.3600915670394897,0.3600915670394897,1.0,1.0,-3.524324655532837,0.9452086091041564,2.579116106033325,0.1477345079183578,0.9067736268043518,0.9067736268043518,0.0,256.03887939453125,265.0,48220.8984375,0.0,4037.351318359375,1.0,280.3577575683594,283.50701904296875,292.1390991210937,295.25006103515625,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882286190986632,1.0,0.0,0.0,3.6634714603424072,3.663495540618897,8.955274779509637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.13330078125,0.0,1545.8643798828125,1895.4371337890625,0.0,4199.82958984375,0.9080700874328612,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784507274627686,0.396580159664154,0.3623265027999878,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663603663444519,0.5540040731430054,0.5292630195617676,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965060353279114,0.8420030474662781,0.5890130400657654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646837830543518,0.3759597539901733,0.361856460571289,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572860479354858,0.2361474931240081,1.0921331644058228,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924587488174438,0.3600915670394897,0.3600915670394897,1.0,1.0,-3.524324655532837,0.9452086091041564,2.579116106033325,0.1477345079183578,0.9067736268043518,0.9067736268043518,0.0,256.03887939453125,265.0,48220.8984375,0.0,4037.351318359375,1.0,280.3577575683594,283.50701904296875,292.1390991210937,295.25006103515625,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882286190986632,1.0,0.0,0.0,3.6634714603424072,3.663495540618897,8.955274779509637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.13330078125,0.0,1545.8643798828125,1895.4371337890625,0.0,4199.82958984375,0.9080700874328612,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757097482681274,0.3953510820865631,0.361539214849472,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635013103485107,0.5526682138442993,0.5283500552177429,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946425557136536,0.8421571850776672,0.5894031524658203,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624542713165283,0.3754161894321441,0.3616417348384857,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552940607070923,0.2356863766908645,1.0913139581680298,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934480667114258,0.3597959876060486,0.3597959876060486,1.0,1.0,-3.521512508392334,0.9433903098106384,2.57812237739563,0.1466677486896515,0.9058752059936525,0.9058752059936525,0.0,258.8160400390625,265.0,49229.4375,0.0,4046.825439453125,1.0,280.1007995605469,283.3277893066406,292.163818359375,295.4019775390625,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979333877563475,1.0,0.0,0.0,3.667236566543579,3.667260885238648,8.973692047220538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.11865234375,0.0,1550.8345947265625,1895.4371337890625,0.0,4282.5517578125,0.908944845199585,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.772569477558136,0.3938502967357635,0.3603906035423279,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602773547172546,0.5510184168815613,0.527029812335968,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.992424249649048,0.841991662979126,0.589432418346405,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598618865013123,0.3745966553688049,0.3610936999320984,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529278755187988,0.2349773198366165,1.0891931056976318,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940804123878479,0.3595512807369232,0.3595512807369232,1.0,1.0,-3.515373706817627,0.9406683444976808,2.5747053623199463,0.1454169303178787,0.905440390110016,0.905440390110016,0.0,261.70361328125,268.0,49290.1796875,0.0,4048.38916015625,1.0,280.0579833984375,283.2727355957031,292.137939453125,295.3350830078125,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668814897537232,3.6688389778137207,8.981417067843722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.2958984375,0.0,1553.2508544921875,1895.4371337890625,0.0,4300.0,0.90938401222229,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663032412528992,0.3903913497924804,0.3576731979846954,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877964019775,0.5471576452255249,0.5238349437713623,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878851175308228,0.8410625457763672,0.5891143679618835,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546237707138062,0.3724474012851715,0.3594782054424286,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986906051636,0.2330680787563324,1.0825474262237549,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945299506187439,0.3590618669986725,0.3590618669986725,1.0,1.0,-3.497950792312622,0.9336223006248474,2.564328670501709,0.1423978954553604,0.901398777961731,0.901398777961731,0.0,267.0634460449219,271.0,50209.203125,0.0,4035.8115234375,1.0,279.75811767578125,283.03594970703125,292.1563720703125,295.4081726074219,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665271282196045,3.665295600891113,8.964076414486044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.52685546875,0.0,1551.08349609375,1895.4371337890625,0.0,4300.0,0.9087504148483276,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663032412528992,0.3903913497924804,0.3576731979846954,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877964019775,0.5471576452255249,0.5238349437713623,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878851175308228,0.8410625457763672,0.5891143679618835,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546237707138062,0.3724474012851715,0.3594782054424286,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986906051636,0.2330680787563324,1.0825474262237549,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945299506187439,0.3590618669986725,0.3590618669986725,1.0,1.0,-3.497950792312622,0.9336223006248474,2.564328670501709,0.1423978954553604,0.901398777961731,0.901398777961731,0.0,267.0634460449219,271.0,50209.203125,0.0,4035.8115234375,1.0,279.75811767578125,283.03594970703125,292.1563720703125,295.4081726074219,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665271282196045,3.665295600891113,8.964076414486044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.52685546875,0.0,1551.08349609375,1895.4371337890625,0.0,4300.0,0.9087504148483276,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601717114448547,0.3865100741386413,0.354516863822937,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476873636245728,0.5427697896957397,0.5200719237327576,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832651019096376,0.8395237326622009,0.5883307456970215,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494571208953857,0.3698213100433349,0.3573440313339233,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886817932129,0.2306862622499466,1.073474645614624,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694092333316803,0.3585724234580993,0.3585724234580993,1.0,1.0,-3.475210666656494,0.924900770187378,2.550309896469116,0.1388396471738815,0.8946589231491089,0.8946589231491089,0.0,271.8800354003906,259.0,51022.3515625,0.0,4006.536376953125,1.0,279.45819091796875,282.8016357421875,292.1781616210937,295.48345947265625,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513538360595694,3.65137791633606,8.896130339053343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.1259765625,0.0,1537.6280517578125,1895.4371337890625,0.0,4300.0,0.905827522277832,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601717114448547,0.3865100741386413,0.354516863822937,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476873636245728,0.5427697896957397,0.5200719237327576,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832651019096376,0.8395237326622009,0.5883307456970215,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494571208953857,0.3698213100433349,0.3573440313339233,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886817932129,0.2306862622499466,1.073474645614624,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694092333316803,0.3585724234580993,0.3585724234580993,1.0,1.0,-3.475210666656494,0.924900770187378,2.550309896469116,0.1388396471738815,0.8946589231491089,0.8946589231491089,0.0,271.8800354003906,259.0,51022.3515625,0.0,4006.536376953125,1.0,279.45819091796875,282.8016357421875,292.1781616210937,295.48345947265625,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513538360595694,3.65137791633606,8.896130339053343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.1259765625,0.0,1537.6280517578125,1895.4371337890625,0.0,4300.0,0.905827522277832,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601435780525208,0.3842151463031769,0.3518728911876678,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479305505752563,0.5398238897323608,0.516713559627533,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853055477142334,0.8403494358062744,0.5882773399353027,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.749883770942688,0.36820188164711,0.3553503453731537,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426589488983154,0.2289282083511352,1.0638982057571411,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893049478530884,0.3585781157016754,0.3585781157016754,1.0,1.0,-3.4539988040924072,0.918152928352356,2.5358457565307617,0.1367019712924957,0.8926820755004883,0.8926820755004883,0.0,268.0795288085937,247.0,49534.8359375,0.0,3930.548095703125,1.0,279.7421264648437,282.9941101074219,292.0522766113281,295.2182922363281,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638040781021118,3.638064622879028,8.831376590023865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.6787109375,0.0,1522.445068359375,1895.4371337890625,0.0,4300.0,0.902844488620758,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601435780525208,0.3842151463031769,0.3518728911876678,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479305505752563,0.5398238897323608,0.516713559627533,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853055477142334,0.8403494358062744,0.5882773399353027,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.749883770942688,0.36820188164711,0.3553503453731537,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426589488983154,0.2289282083511352,1.0638982057571411,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893049478530884,0.3585781157016754,0.3585781157016754,1.0,1.0,-3.4539988040924072,0.918152928352356,2.5358457565307617,0.1367019712924957,0.8926820755004883,0.8926820755004883,0.0,268.0795288085937,247.0,49534.8359375,0.0,3930.548095703125,1.0,279.7421264648437,282.9941101074219,292.0522766113281,295.2182922363281,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638040781021118,3.638064622879028,8.831376590023865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.6787109375,0.0,1522.445068359375,1895.4371337890625,0.0,4300.0,0.902844488620758,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647210955619812,0.383327841758728,0.3505359888076782,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529064655303955,0.5383618474006653,0.5147506594657898,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.991756558418274,0.84283047914505,0.5895208716392517,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.754540741443634,0.3677538335323334,0.354377269744873,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460620760917664,0.2281248867511749,1.0578535795211792,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.683566689491272,0.35858353972435,0.35858353972435,1.0,1.0,-3.44307541847229,0.9147099256515504,2.52836537361145,0.1355987638235092,0.893163800239563,0.893163800239563,0.0,259.3998107910156,247.0,48172.21484375,0.0,3852.2197265625,1.0,280.0403137207031,283.2081604003906,291.96014404296875,295.0225524902344,293.1499938964844,293.1499938964844,280.04998779296875,36184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956559538841248,1.0,0.0,0.0,3.630971670150757,3.630995512008667,8.797089776635403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.2373046875,0.0,1513.4720458984375,1895.4371337890625,0.0,4263.2548828125,0.901166558265686,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7649729251861572,0.3832945525646209,0.3504955768585205,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531779646873474,0.5383076071739197,0.5146868228912354,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9920708537101746,0.8429321050643921,0.5895869135856628,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547937631607056,0.3677432239055633,0.3543519079685211,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462574601173401,0.2281006425619125,1.0576626062393188,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833178997039795,0.3585837781429291,0.3585837781429291,1.0,1.0,-3.442769289016724,0.9146134853363036,2.52815580368042,0.135571151971817,0.8931382894515991,0.8931382894515991,0.0,258.983642578125,235.0,48161.75,0.0,3849.014404296875,1.0,280.0416259765625,283.2094421386719,291.9598083496094,295.0235900878906,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995606243610382,1.0,0.0,0.0,3.630751132965088,3.630774974822998,8.796020551926631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.32080078125,0.0,1513.2069091796875,1895.4371337890625,0.0,4262.8330078125,0.9011139273643494,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683337926864624,0.3830662071704864,0.3499987125396728,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568117618560791,0.537818193435669,0.5139132142066956,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.996077835559845,0.8444894552230835,0.5904017686843872,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833004951477,0.3677563667297363,0.3540670871734619,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489114165306091,0.2279093414545059,1.055463433265686,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801577210426331,0.3585866093635559,0.3585866093635559,1.0,1.0,-3.439230442047119,0.9135005474090576,2.525729894638061,0.1352241933345794,0.8947902321815491,0.8947902321815491,0.0,253.6082458496093,235.0,47072.36328125,0.0,3808.692138671875,1.0,280.2981872558594,283.37994384765625,291.90777587890625,294.84783935546875,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884596467018129,1.0,0.0,0.0,3.6298305988311768,3.629854440689087,8.791561754151189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.06103515625,0.0,1511.328125,1895.4371337890625,0.0,4201.8134765625,0.900862991809845,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721118927001953,0.3829596638679504,0.3496972918510437,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608676195144653,0.5374704003334045,0.5133572220802307,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462260365486145,0.5900942087173462,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619736790657043,0.3678995072841644,0.3539624810218811,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.651945948600769,0.2278402745723724,1.053979992866516,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769214868545532,0.3585613369941711,0.3585613369941711,1.0,1.0,-3.435933351516724,0.912376344203949,2.523557186126709,0.1349664628505706,0.8958830237388611,0.8958830237388611,0.0,248.0921630859375,223.0,46878.96484375,0.0,3768.19970703125,1.0,280.3417053222656,283.4250793457031,291.90655517578125,294.8798217773437,293.1499938964844,293.1499938964844,280.6499938964844,35972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852693676948548,1.0,0.0,0.0,3.631201982498169,3.631225824356079,8.798206181381829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.5537109375,0.0,1512.153076171875,1895.4371337890625,0.0,4174.3564453125,0.9010732173919678,1.0,0.0,3.0,1.0,0.0
