time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785927057266235,0.3828337788581848,0.3492283225059509,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678234815597534,0.5369017720222473,0.5124387145042419,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.852110743522644,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686007618904114,0.3683109879493713,0.3539636433124542,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278494983911514,1.052145004272461,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.669322669506073,0.358510822057724,0.358510822057724,1.0,1.0,-3.414793968200684,0.905481219291687,2.509312629699707,0.1334103494882583,0.9006561636924744,0.9006561636924744,0.0,238.49880981445312,211.0,45518.6640625,0.0,3660.795654296875,1.0,280.6416320800781,283.6285705566406,291.8658142089844,294.7538757324219,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743685126304626,1.0,0.0,0.0,3.639916896820069,3.6399407386779785,8.840488021633064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.607421875,0.0,1520.1397705078125,1895.4371337890625,0.0,4079.582275390625,0.9028683304786682,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785927057266235,0.3828337788581848,0.3492283225059509,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678234815597534,0.5369017720222473,0.5124387145042419,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.852110743522644,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686007618904114,0.3683109879493713,0.3539636433124542,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278494983911514,1.052145004272461,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.669322669506073,0.358510822057724,0.358510822057724,1.0,1.0,-3.414793968200684,0.905481219291687,2.509312629699707,0.1334103494882583,0.9006561636924744,0.9006561636924744,0.0,238.49880981445312,211.0,45518.6640625,0.0,3660.795654296875,1.0,280.6416320800781,283.6285705566406,291.8658142089844,294.7538757324219,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743685126304626,1.0,0.0,0.0,3.639916896820069,3.6399407386779785,8.840488021633064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.607421875,0.0,1520.1397705078125,1895.4371337890625,0.0,4079.582275390625,0.9028683304786682,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847834229469299,0.3810527920722961,0.3478157520294189,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747594356536865,0.5347509384155273,0.5106039047241211,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578707575798035,0.5603150725364685,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.775227963924408,0.3675853312015533,0.3533317744731903,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627284288406372,0.227178543806076,1.0487464666366575,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607481837272644,0.3584602773189544,0.3584602773189544,1.0,1.0,-3.387510061264038,0.8966730237007141,2.4908368587493896,0.1303392052650451,0.9000740647315979,0.9000740647315979,0.0,228.6378631591797,199.0,46373.11328125,0.0,3538.373291015625,1.0,280.3578796386719,283.4025573730469,291.9080810546875,294.9176025390625,293.1499938964844,293.1499938964844,280.04998779296875,35872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863749146461488,1.0,0.0,0.0,3.645472288131714,3.645496368408203,8.867493761499645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.75390625,0.0,1527.1861572265625,1895.4371337890625,0.0,4183.8857421875,0.904164731502533,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847834229469299,0.3810527920722961,0.3478157520294189,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747594356536865,0.5347509384155273,0.5106039047241211,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578707575798035,0.5603150725364685,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.775227963924408,0.3675853312015533,0.3533317744731903,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627284288406372,0.227178543806076,1.0487464666366575,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607481837272644,0.3584602773189544,0.3584602773189544,1.0,1.0,-3.387510061264038,0.8966730237007141,2.4908368587493896,0.1303392052650451,0.9000740647315979,0.9000740647315979,0.0,228.6378631591797,199.0,46373.11328125,0.0,3538.373291015625,1.0,280.3578796386719,283.4025573730469,291.9080810546875,294.9176025390625,293.1499938964844,293.1499938964844,280.04998779296875,35872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863749146461488,1.0,0.0,0.0,3.645472288131714,3.645496368408203,8.867493761499645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.75390625,0.0,1527.1861572265625,1895.4371337890625,0.0,4183.8857421875,0.904164731502533,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897789478302002,0.3779167830944061,0.3449536263942718,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807243704795837,0.5311077237129211,0.5071668028831482,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624433875083923,0.545509397983551,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808840870857239,0.3656277358531952,0.3514281809329986,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672159433364868,0.2255911231040954,1.0410877466201782,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510022282600403,0.3585880696773529,0.3585880696773529,1.0,1.0,-3.350637674331665,0.8852987885475159,2.465338706970215,0.1272871345281601,0.8964165449142456,0.8964165449142456,0.0,218.9871063232422,187.0,47110.38671875,0.0,3396.918701171875,1.0,280.05828857421875,283.1540832519531,291.8760070800781,294.9524230957031,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992271065711976,1.0,0.0,0.0,3.642565488815308,3.642589569091797,8.853358508531528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.8603515625,0.0,1525.6492919921875,1895.4371337890625,0.0,4293.48193359375,0.903661608695984,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897789478302002,0.3779167830944061,0.3449536263942718,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807243704795837,0.5311077237129211,0.5071668028831482,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624433875083923,0.545509397983551,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808840870857239,0.3656277358531952,0.3514281809329986,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672159433364868,0.2255911231040954,1.0410877466201782,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510022282600403,0.3585880696773529,0.3585880696773529,1.0,1.0,-3.350637674331665,0.8852987885475159,2.465338706970215,0.1272871345281601,0.8964165449142456,0.8964165449142456,0.0,218.9871063232422,187.0,47110.38671875,0.0,3396.918701171875,1.0,280.05828857421875,283.1540832519531,291.8760070800781,294.9524230957031,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992271065711976,1.0,0.0,0.0,3.642565488815308,3.642589569091797,8.853358508531528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.8603515625,0.0,1525.6492919921875,1895.4371337890625,0.0,4293.48193359375,0.903661608695984,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962865233421326,0.3759663999080658,0.3424764573574066,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888197124004364,0.5284515023231506,0.5039387941360474,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694604635238647,0.5287969708442688,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877745628356934,0.3642610907554626,0.3495243787765503,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726585626602173,0.2243052870035171,1.0328547954559326,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404604315757751,0.3587158620357513,0.3587158620357513,1.0,1.0,-3.311483383178711,0.8731945753097534,2.438288927078247,0.1238400563597679,0.8973167538642883,0.8973167538642883,0.0,208.4702911376953,190.0,45583.078125,0.0,3248.26904296875,1.0,280.34210205078125,283.3330383300781,291.744384765625,294.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872980117797852,1.0,0.0,0.0,3.641102552413941,3.6411263942718506,8.84624796526623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.90087890625,0.0,1523.4671630859375,1895.4371337890625,0.0,4191.8310546875,0.9033079743385316,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962865233421326,0.3759663999080658,0.3424764573574066,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888197124004364,0.5284515023231506,0.5039387941360474,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694604635238647,0.5287969708442688,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877745628356934,0.3642610907554626,0.3495243787765503,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726585626602173,0.2243052870035171,1.0328547954559326,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404604315757751,0.3587158620357513,0.3587158620357513,1.0,1.0,-3.311483383178711,0.8731945753097534,2.438288927078247,0.1238400563597679,0.8973167538642883,0.8973167538642883,0.0,208.4702911376953,190.0,45583.078125,0.0,3248.26904296875,1.0,280.34210205078125,283.3330383300781,291.744384765625,294.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872980117797852,1.0,0.0,0.0,3.641102552413941,3.6411263942718506,8.84624796526623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.90087890625,0.0,1523.4671630859375,1895.4371337890625,0.0,4191.8310546875,0.9033079743385316,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988083362579346,0.3754669725894928,0.3417603671550751,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909943699836731,0.5276131629943848,0.5028631687164307,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738921880722046,0.5228508710861206,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904156446456909,0.3639543056488037,0.3489832878112793,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747352480888367,0.2239494174718856,1.0302048921585083,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371438503265381,0.3587797582149505,0.3587797582149505,1.0,1.0,-3.2983226776123047,0.8691909313201904,2.4291317462921143,0.122550830245018,0.8992147445678711,0.8992147445678711,0.0,204.8220672607422,190.0,44442.265625,0.0,3198.394287109375,1.0,280.5985717773437,283.4976501464844,291.6839294433594,294.4671936035156,293.1499938964844,293.1499938964844,280.6499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774752855300904,1.0,0.0,0.0,3.642427921295166,3.6424520015716553,8.852689461491536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.76416015625,0.0,1524.26904296875,1895.4371337890625,0.0,4106.7392578125,0.9035806655883788,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008330464363098,0.3751629292964935,0.3413674831390381,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931697607040405,0.5270045399665833,0.5021454691886902,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783581852912903,0.5184083580970764,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925376892089844,0.3638427853584289,0.3487318456172943,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764154434204102,0.2237583547830581,1.0286612510681152,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347002387046814,0.3590424358844757,0.3590424358844757,1.0,1.0,-3.289478778839112,0.8671077489852905,2.4223709106445312,0.1223489791154861,0.9005727171897888,0.9005727171897888,0.0,202.1674194335937,193.0,44223.8828125,0.0,3163.933349609375,1.0,280.64166259765625,283.5387878417969,291.6802062988281,294.49041748046875,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721929430961608,1.0,0.0,0.0,3.645755052566528,3.64577889442444,8.868868803801888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.43359375,0.0,1527.4097900390625,1895.4371337890625,0.0,4060.498779296875,0.9042441844940186,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016146421432495,0.3730570375919342,0.3398532569408417,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941373229026794,0.5244022011756897,0.5000710487365723,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842594623565674,0.5146416425704956,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938346266746521,0.3626431226730346,0.3478509783744812,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772760152816772,0.2227581739425659,1.02485990524292,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316171884536743,0.3595678210258484,0.3595678210258484,1.0,1.0,-3.275003671646118,0.8640233874320984,2.410980463027954,0.1225053593516349,0.898608386516571,0.898608386516571,0.0,199.6380310058593,196.0,45132.0078125,0.0,3118.0302734375,1.0,280.3578491210937,283.3196716308594,291.7242431640625,294.6533508300781,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824758172035216,1.0,0.0,0.0,3.646448135375977,3.646472215652466,8.872241892277088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.93505859375,0.0,1529.2467041015625,1895.4371337890625,0.0,4150.20703125,0.904472291469574,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016146421432495,0.3730570375919342,0.3398532569408417,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941373229026794,0.5244022011756897,0.5000710487365723,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842594623565674,0.5146416425704956,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938346266746521,0.3626431226730346,0.3478509783744812,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772760152816772,0.2227581739425659,1.02485990524292,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316171884536743,0.3595678210258484,0.3595678210258484,1.0,1.0,-3.275003671646118,0.8640233874320984,2.410980463027954,0.1225053593516349,0.898608386516571,0.898608386516571,0.0,199.6380310058593,196.0,45132.0078125,0.0,3118.0302734375,1.0,280.3578491210937,283.3196716308594,291.7242431640625,294.6533508300781,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824758172035216,1.0,0.0,0.0,3.646448135375977,3.646472215652466,8.872241892277088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.93505859375,0.0,1529.2467041015625,1895.4371337890625,0.0,4150.20703125,0.904472291469574,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000585436820984,0.3714655041694641,0.3381452560424804,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925024271011353,0.5221970081329346,0.4977267682552337,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894965052604675,0.5149664878845215,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927809357643127,0.3616503477096557,0.3467263281345367,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759805083274841,0.221774011850357,1.0199761390686035,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300373077392578,0.3600931763648987,0.3600931763648987,1.0,1.0,-3.2632880210876465,0.8618148565292358,2.4014732837677,0.1228263229131698,0.9013102054595948,0.9013102054595948,0.0,199.2957000732422,199.0,43877.62890625,0.0,3090.644287109375,1.0,280.64215087890625,283.5130920410156,291.6127624511719,294.4140625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724772572517396,1.0,0.0,0.0,3.6502087116241455,3.6502327919006334,8.890551157492155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.17333984375,0.0,1532.507568359375,1895.4371337890625,0.0,4062.995849609375,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000585436820984,0.3714655041694641,0.3381452560424804,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925024271011353,0.5221970081329346,0.4977267682552337,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894965052604675,0.5149664878845215,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927809357643127,0.3616503477096557,0.3467263281345367,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759805083274841,0.221774011850357,1.0199761390686035,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300373077392578,0.3600931763648987,0.3600931763648987,1.0,1.0,-3.2632880210876465,0.8618148565292358,2.4014732837677,0.1228263229131698,0.9013102054595948,0.9013102054595948,0.0,199.2957000732422,199.0,43877.62890625,0.0,3090.644287109375,1.0,280.64215087890625,283.5130920410156,291.6127624511719,294.4140625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724772572517396,1.0,0.0,0.0,3.6502087116241455,3.6502327919006334,8.890551157492155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.17333984375,0.0,1532.507568359375,1895.4371337890625,0.0,4062.995849609375,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.797114908695221,0.3689708709716797,0.3363421857357025,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893711566925049,0.5191699266433716,0.4953208565711975,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926244974136353,0.5177543759346008,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904213666915894,0.3600870072841644,0.3455888628959656,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735130548477173,0.2203757315874099,1.014936089515686,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294762492179871,0.3602542281150818,0.3602542281150818,1.0,1.0,-3.254154920578003,0.8593847751617432,2.39477014541626,0.1225085482001304,0.8988969326019287,0.8988969326019287,0.0,200.3213806152344,202.0,44787.94140625,0.0,3076.5859375,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.5457458496094,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834876656532288,1.0,0.0,0.0,3.64966344833374,3.6496872901916495,8.887894864528789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.537109375,0.0,1533.072021484375,1895.4371337890625,0.0,4158.96533203125,0.9052132964134216,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.797114908695221,0.3689708709716797,0.3363421857357025,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893711566925049,0.5191699266433716,0.4953208565711975,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926244974136353,0.5177543759346008,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904213666915894,0.3600870072841644,0.3455888628959656,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735130548477173,0.2203757315874099,1.014936089515686,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294762492179871,0.3602542281150818,0.3602542281150818,1.0,1.0,-3.254154920578003,0.8593847751617432,2.39477014541626,0.1225085482001304,0.8988969326019287,0.8988969326019287,0.0,200.3213806152344,202.0,44787.94140625,0.0,3076.5859375,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.5457458496094,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834876656532288,1.0,0.0,0.0,3.64966344833374,3.6496872901916495,8.887894864528789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.537109375,0.0,1533.072021484375,1895.4371337890625,0.0,4158.96533203125,0.9052132964134216,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932903170585632,0.3671097755432129,0.3344524204730987,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852494955062866,0.5166673064231873,0.4927569627761841,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958002924919128,0.5221099853515625,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871348261833191,0.3588425517082214,0.3442874550819397,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701201796531677,0.21906079351902,1.008882761001587,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293843388557434,0.3604152798652649,0.3604152798652649,1.0,1.0,-3.245187282562256,0.8569758534431458,2.388211488723755,0.1220616623759269,0.901159405708313,0.901159405708313,0.0,202.15789794921875,205.0,43529.62890625,0.0,3067.445068359375,1.0,280.64215087890625,283.4889831542969,291.5149230957031,294.2954406738281,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731827974319458,1.0,0.0,0.0,3.651894807815552,3.651918888092041,8.898766736820107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.927734375,0.0,1534.6920166015625,1895.4371337890625,0.0,4069.1884765625,0.9056565761566162,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932903170585632,0.3671097755432129,0.3344524204730987,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852494955062866,0.5166673064231873,0.4927569627761841,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958002924919128,0.5221099853515625,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871348261833191,0.3588425517082214,0.3442874550819397,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701201796531677,0.21906079351902,1.008882761001587,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293843388557434,0.3604152798652649,0.3604152798652649,1.0,1.0,-3.245187282562256,0.8569758534431458,2.388211488723755,0.1220616623759269,0.901159405708313,0.901159405708313,0.0,202.15789794921875,205.0,43529.62890625,0.0,3067.445068359375,1.0,280.64215087890625,283.4889831542969,291.5149230957031,294.2954406738281,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731827974319458,1.0,0.0,0.0,3.651894807815552,3.651918888092041,8.898766736820107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.927734375,0.0,1534.6920166015625,1895.4371337890625,0.0,4069.1884765625,0.9056565761566162,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915269732475281,0.3659618496894836,0.3336966931819916,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833146691322327,0.5152422189712524,0.4916822910308838,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969226479530334,0.5243185758590698,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856184840202332,0.3581217527389526,0.3438030183315277,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685382127761841,0.2183433324098587,1.0063354969024658,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295357346534729,0.3604958057403564,0.3604958057403564,1.0,1.0,-3.241998672485352,0.8561835289001465,2.385815143585205,0.1220249682664871,0.8995576500892639,0.8995576500892639,0.0,203.1578521728516,205.0,44406.68359375,0.0,3066.1181640625,1.0,280.3986511230469,283.3228759765625,291.556640625,294.4751281738281,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798386693000792,1.0,0.0,0.0,3.651947021484375,3.651971101760864,8.899021395336604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.0888671875,0.0,1535.34326171875,1895.4371337890625,0.0,4127.32080078125,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889853119850159,0.3644049167633056,0.3324982821941376,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806506395339966,0.5134053230285645,0.4901688396930694,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972963094711304,0.527355968952179,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834458351135254,0.3570857644081116,0.3430072367191314,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663764119148254,0.2173939496278762,1.002812385559082,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.629673421382904,0.3605720400810241,0.3605720400810241,1.0,1.0,-3.2372004985809326,0.8548600673675537,2.382340431213379,0.1218348667025566,0.8982869982719421,0.8982869982719421,0.0,204.52365112304688,208.0,44421.91796875,0.0,3063.355224609375,1.0,280.3576965332031,283.27032470703125,291.5350646972656,294.4237365722656,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839224219322203,1.0,0.0,0.0,3.649623394012451,3.649647474288941,8.887699891602097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.8857421875,0.0,1533.3780517578125,1895.4371337890625,0.0,4162.724609375,0.9052363634109496,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843663692474365,0.3623563349246979,0.3304661214351654,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756994009017944,0.5106905698776245,0.4874331653118133,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991410136222839,0.5331932306289673,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793940901756287,0.3556729555130005,0.3415747582912445,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413992881775,0.2158528417348861,0.9958574771881104,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300399899482727,0.3607244789600372,0.3607244789600372,1.0,1.0,-3.228395938873291,0.8524709939956665,2.375924825668335,0.1213970929384231,0.9000948667526245,0.9000948667526245,0.0,207.1848907470703,211.0,43149.18359375,0.0,3059.15869140625,1.0,280.64215087890625,283.46551513671875,291.4151306152344,294.171630859375,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973235547542572,1.0,0.0,0.0,3.650026321411133,3.650050401687622,8.889663263289549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.30859375,0.0,1532.9793701171875,1895.4371337890625,0.0,4069.651123046875,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843663692474365,0.3623563349246979,0.3304661214351654,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756994009017944,0.5106905698776245,0.4874331653118133,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991410136222839,0.5331932306289673,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793940901756287,0.3556729555130005,0.3415747582912445,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413992881775,0.2158528417348861,0.9958574771881104,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300399899482727,0.3607244789600372,0.3607244789600372,1.0,1.0,-3.228395938873291,0.8524709939956665,2.375924825668335,0.1213970929384231,0.9000948667526245,0.9000948667526245,0.0,207.1848907470703,211.0,43149.18359375,0.0,3059.15869140625,1.0,280.64215087890625,283.46551513671875,291.4151306152344,294.171630859375,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973235547542572,1.0,0.0,0.0,3.650026321411133,3.650050401687622,8.889663263289549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.30859375,0.0,1532.9793701171875,1895.4371337890625,0.0,4069.651123046875,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811810970306396,0.3612161874771118,0.3293853402137756,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721023797988892,0.5089354515075684,0.4857030510902405,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022501707077026,0.5378162860870361,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765995860099792,0.3550346195697784,0.3409163653850555,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592464447021484,0.2148606777191162,0.9913156032562256,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307867169380188,0.3608769476413727,0.3608769476413727,1.0,1.0,-3.2243173122406006,0.8516004085540771,2.3727169036865234,0.1214416474103927,0.904331922531128,0.904331922531128,0.0,209.4401092529297,214.0,41920.5078125,0.0,3062.8427734375,1.0,280.9417724609375,283.6789245605469,291.3489074707031,294.01275634765625,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594112634658812,1.0,0.0,0.0,3.657503604888916,3.657527685165405,8.926122632146871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.95458984375,0.0,1539.917724609375,1895.4371337890625,0.0,3947.336181640625,0.9068228006362916,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811810970306396,0.3612161874771118,0.3293853402137756,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721023797988892,0.5089354515075684,0.4857030510902405,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022501707077026,0.5378162860870361,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765995860099792,0.3550346195697784,0.3409163653850555,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592464447021484,0.2148606777191162,0.9913156032562256,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307867169380188,0.3608769476413727,0.3608769476413727,1.0,1.0,-3.2243173122406006,0.8516004085540771,2.3727169036865234,0.1214416474103927,0.904331922531128,0.904331922531128,0.0,209.4401092529297,214.0,41920.5078125,0.0,3062.8427734375,1.0,280.9417724609375,283.6789245605469,291.3489074707031,294.01275634765625,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594112634658812,1.0,0.0,0.0,3.657503604888916,3.657527685165405,8.926122632146871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.95458984375,0.0,1539.917724609375,1895.4371337890625,0.0,3947.336181640625,0.9068228006362916,1.0,0.0,3.0,1.0,0.0
12246060,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777034342288971,0.3587467074394226,0.3277290165424347,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676677346229553,0.5059553384780884,0.4834744930267334,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031571745872498,0.5435425043106079,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.773089587688446,0.3535463213920593,0.339968204498291,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.655722975730896,0.2133570909500122,0.9862043857574464,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316870450973511,0.3610388934612274,0.3610388934612274,1.0,1.0,-3.2192533016204834,0.850429892539978,2.368823289871216,0.1215601116418838,0.9032736420631408,0.9032736420631408,0.0,212.2705841064453,217.0,42868.03125,0.0,3067.5537109375,1.0,280.6577453613281,283.4596252441406,291.3934631347656,294.1792297363281,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971504271030426,1.0,0.0,0.0,3.6615452766418457,3.661569356918335,8.94586037247791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.0263671875,0.0,1545.400634765625,1895.4371337890625,0.0,4054.44677734375,0.907788872718811,1.0,0.0,3.0,1.0,0.0
12246120,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777034342288971,0.3587467074394226,0.3277290165424347,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676677346229553,0.5059553384780884,0.4834744930267334,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031571745872498,0.5435425043106079,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.773089587688446,0.3535463213920593,0.339968204498291,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.655722975730896,0.2133570909500122,0.9862043857574464,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316870450973511,0.3610388934612274,0.3610388934612274,1.0,1.0,-3.2192533016204834,0.850429892539978,2.368823289871216,0.1215601116418838,0.9032736420631408,0.9032736420631408,0.0,212.2705841064453,217.0,42868.03125,0.0,3067.5537109375,1.0,280.6577453613281,283.4596252441406,291.3934631347656,294.1792297363281,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971504271030426,1.0,0.0,0.0,3.6615452766418457,3.661569356918335,8.94586037247791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.0263671875,0.0,1545.400634765625,1895.4371337890625,0.0,4054.44677734375,0.907788872718811,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7717255353927612,0.3554853796958923,0.3251806795597076,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622028827667236,0.5021567344665527,0.4803231358528137,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901542067527771,0.5503527522087097,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685061097145081,0.3512680530548095,0.3381983041763305,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279866695404,0.2113020718097686,0.9785400032997132,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321840882301331,0.3611820340156555,0.3611820340156555,1.0,1.0,-3.209251165390014,0.8476125597953796,2.3616385459899902,0.1211131066083908,0.8996358513832092,0.8996358513832092,0.0,215.50885009765625,217.0,43753.4453125,0.0,3063.927490234375,1.0,280.36248779296875,283.22662353515625,291.3755187988281,294.24371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853642582893372,1.0,0.0,0.0,3.6580231189727774,3.658047199249268,8.928657848628063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.69775390625,0.0,1543.013427734375,1895.4371337890625,0.0,4175.1748046875,0.907130241394043,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709622979164124,0.355042040348053,0.3247953653335571,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614218831062317,0.5016323924064636,0.4798485040664673,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.901242196559906,0.5513176918029785,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678378820419312,0.3509397804737091,0.3379124402999878,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506327390670776,0.2110034227371215,0.9773314595222472,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322203278541565,0.3612008392810821,0.3612008392810821,1.0,1.0,-3.207581043243408,0.8471274971961975,2.3604533672332764,0.12101311981678,0.8992729783058167,0.8992729783058167,0.0,215.96041870117188,220.0,43730.8359375,0.0,3062.83447265625,1.0,280.3582458496094,283.22003173828125,291.362548828125,294.2225036621094,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859743118286132,1.0,0.0,0.0,3.657181978225708,3.657206058502197,8.924552048483747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.86181640625,0.0,1542.2001953125,1895.4371337890625,0.0,4180.4345703125,0.9069580435752868,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679261565208435,0.353532463312149,0.3232781887054443,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582804203033447,0.4997383058071136,0.4779226779937744,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004689455032349,0.5552303791046143,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651426196098328,0.3497754037380218,0.3367443978786468,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.647983193397522,0.2098587602376938,0.9722015261650084,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323474049568176,0.3612818121910095,0.3612818121910095,1.0,1.0,-3.200570821762085,0.8450989127159119,2.3554718494415283,0.1205588579177856,0.8999068140983582,0.8999068140983582,0.0,217.7890472412109,220.0,42641.4609375,0.0,3057.891845703125,1.0,280.6015014648437,283.3735046386719,291.2576599121094,293.9596862792969,293.1499938964844,293.1499938964844,280.6499938964844,36097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791035652160645,1.0,0.0,0.0,3.655039548873901,3.655063629150391,8.914099680623622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.68701171875,0.0,1539.5093994140625,1895.4371337890625,0.0,4120.92626953125,0.9065043330192566,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765648603439331,0.3524540960788727,0.3222377002239227,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.855831503868103,0.4982706308364868,0.476462721824646,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002816677093506,0.558387041091919,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630675435066223,0.3489312827587127,0.3359009921550751,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458542346954346,0.2089262753725052,0.9679667353630066,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325163841247559,0.3613951504230499,0.3613951504230499,1.0,1.0,-3.1952505111694336,0.8437024354934692,2.351548194885254,0.1203475594520568,0.9000906348228455,0.9000906348228455,0.0,219.28924560546875,223.0,42405.046875,0.0,3054.760986328125,1.0,280.6423645019531,283.4136657714844,291.2228088378906,293.9363708496094,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742123484611512,1.0,0.0,0.0,3.654621601104736,3.6546456813812256,8.912060138754896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.41845703125,0.0,1538.6962890625,1895.4371337890625,0.0,4078.214111328125,0.9063528180122375,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607714533805847,0.3492433130741119,0.3198282718658447,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.850710928440094,0.4943773448467254,0.4732742607593536,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980382084846497,0.5650014281272888,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587354779243469,0.3465761542320251,0.334060400724411,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415044069290161,0.2066643983125686,0.9592214822769164,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328160762786865,0.3616217970848083,0.3616217970848083,1.0,1.0,-3.1837503910064697,0.8406316637992859,2.343118667602539,0.1199931502342224,0.8957339525222778,0.8957339525222778,0.0,222.45916748046875,226.0,43221.57421875,0.0,3047.598388671875,1.0,280.3578491210937,283.194091796875,291.24517822265625,294.0573425292969,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833285212516784,1.0,0.0,0.0,3.646794319152832,3.646818399429321,8.873926162777934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.3212890625,0.0,1531.35546875,1895.4371337890625,0.0,4157.5888671875,0.9047058820724488,1.0,0.0,3.0,1.0,0.0
