time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607714533805847,0.3492433130741119,0.3198282718658447,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.850710928440094,0.4943773448467254,0.4732742607593536,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980382084846497,0.5650014281272888,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587354779243469,0.3465761542320251,0.334060400724411,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415044069290161,0.2066643983125686,0.9592214822769164,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328160762786865,0.3616217970848083,0.3616217970848083,1.0,1.0,-3.1837503910064697,0.8406316637992859,2.343118667602539,0.1199931502342224,0.8957339525222778,0.8957339525222778,0.0,222.45916748046875,226.0,43221.57421875,0.0,3047.598388671875,1.0,280.3578491210937,283.194091796875,291.24517822265625,294.0573425292969,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833285212516784,1.0,0.0,0.0,3.646794319152832,3.646818399429321,8.873926162777934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.3212890625,0.0,1531.35546875,1895.4371337890625,0.0,4157.5888671875,0.9047058820724488,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560563683509827,0.3467471599578857,0.3174066841602325,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457417488098145,0.4911044239997864,0.470025897026062,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964839577674866,0.571465253829956,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545093297958374,0.344636857509613,0.3321444094181061,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249722480774,0.2046262621879577,0.950067937374115,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329957842826843,0.3618484735488891,0.3618484735488891,1.0,1.0,-3.1713902950286865,0.8372830152511597,2.3341073989868164,0.1194335594773292,0.8960772156715393,0.8960772156715393,0.0,225.5470428466797,214.0,41904.82421875,0.0,3038.207275390625,1.0,280.6421203613281,283.3905334472656,291.1308288574219,293.807373046875,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708505868911744,1.0,0.0,0.0,3.6412646770477295,3.64128851890564,8.847035246617452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.07568359375,0.0,1524.439453125,1895.4371337890625,0.0,4048.697021484375,0.9034229516983032,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560563683509827,0.3467471599578857,0.3174066841602325,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457417488098145,0.4911044239997864,0.470025897026062,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964839577674866,0.571465253829956,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545093297958374,0.344636857509613,0.3321444094181061,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249722480774,0.2046262621879577,0.950067937374115,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329957842826843,0.3618484735488891,0.3618484735488891,1.0,1.0,-3.1713902950286865,0.8372830152511597,2.3341073989868164,0.1194335594773292,0.8960772156715393,0.8960772156715393,0.0,225.5470428466797,214.0,41904.82421875,0.0,3038.207275390625,1.0,280.6421203613281,283.3905334472656,291.1308288574219,293.807373046875,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708505868911744,1.0,0.0,0.0,3.6412646770477295,3.64128851890564,8.847035246617452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.07568359375,0.0,1524.439453125,1895.4371337890625,0.0,4048.697021484375,0.9034229516983032,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564293146133423,0.3451953828334808,0.315781831741333,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461421132087708,0.4888034462928772,0.4676055014133453,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974255919456482,0.5676799416542053,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551520466804504,0.3434647619724273,0.3308110237121582,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.636959969997406,0.2031607776880264,0.9425373077392578,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285582780838013,0.3621538281440735,0.3621538281440735,1.0,1.0,-3.151333332061768,0.8316389918327332,2.3196942806243896,0.1185355335474014,0.8987314701080322,0.8987314701080322,0.0,222.61642456054688,202.0,40532.13671875,0.0,2980.322998046875,1.0,280.9416809082031,283.5993957519531,291.0718078613281,293.6493835449219,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550135731697084,1.0,0.0,0.0,3.642645835876465,3.642669916152954,8.853749022819102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.68994140625,0.0,1524.62451171875,1895.4371337890625,0.0,3908.01416015625,0.9036116003990172,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564293146133423,0.3451953828334808,0.315781831741333,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461421132087708,0.4888034462928772,0.4676055014133453,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974255919456482,0.5676799416542053,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551520466804504,0.3434647619724273,0.3308110237121582,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.636959969997406,0.2031607776880264,0.9425373077392578,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285582780838013,0.3621538281440735,0.3621538281440735,1.0,1.0,-3.151333332061768,0.8316389918327332,2.3196942806243896,0.1185355335474014,0.8987314701080322,0.8987314701080322,0.0,222.61642456054688,202.0,40532.13671875,0.0,2980.322998046875,1.0,280.9416809082031,283.5993957519531,291.0718078613281,293.6493835449219,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550135731697084,1.0,0.0,0.0,3.642645835876465,3.642669916152954,8.853749022819102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.68994140625,0.0,1524.62451171875,1895.4371337890625,0.0,3908.01416015625,0.9036116003990172,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599745988845825,0.3440838158130646,0.3144952654838562,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499603271484375,0.4869946837425232,0.465589702129364,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012660980224608,0.5573515295982361,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589309215545654,0.3427114188671112,0.3297961354255676,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.63934725522995,0.2021076530218124,0.936337947845459,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216627359390259,0.3624592125415802,0.3624592125415802,1.0,1.0,-3.1262753009796143,0.8243707418441772,2.3019046783447266,0.1169984638690948,0.903473734855652,0.903473734855652,0.0,215.8965759277344,205.0,39171.41015625,0.0,2892.6064453125,1.0,281.2417297363281,283.8040466308594,291.0329895019531,293.5224609375,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393065571784972,1.0,0.0,0.0,3.651611566543579,3.651635646820069,8.897386578610167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.54931640625,0.0,1533.057373046875,1895.4371337890625,0.0,3766.137451171875,0.9054780006408693,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599745988845825,0.3440838158130646,0.3144952654838562,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499603271484375,0.4869946837425232,0.465589702129364,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012660980224608,0.5573515295982361,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589309215545654,0.3427114188671112,0.3297961354255676,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.63934725522995,0.2021076530218124,0.936337947845459,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216627359390259,0.3624592125415802,0.3624592125415802,1.0,1.0,-3.1262753009796143,0.8243707418441772,2.3019046783447266,0.1169984638690948,0.903473734855652,0.903473734855652,0.0,215.8965759277344,205.0,39171.41015625,0.0,2892.6064453125,1.0,281.2417297363281,283.8040466308594,291.0329895019531,293.5224609375,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393065571784972,1.0,0.0,0.0,3.651611566543579,3.651635646820069,8.897386578610167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.54931640625,0.0,1533.057373046875,1895.4371337890625,0.0,3766.137451171875,0.9054780006408693,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.760789155960083,0.3430754542350769,0.3138052523136139,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508480787277222,0.4856809377670288,0.4645607471466064,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028724431991576,0.5543221235275269,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599180936813354,0.3420518934726715,0.3293041884899139,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398703455924988,0.2014605104923248,0.9336352944374084,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196090579032898,0.3626118898391723,0.3626118898391723,1.0,1.0,-3.1167171001434326,0.8217008113861084,2.295016288757324,0.1164088621735572,0.9029853940010072,0.9029853940010072,0.0,213.8518218994141,205.0,40013.69921875,0.0,2862.244140625,1.0,280.99853515625,283.6332092285156,291.1029663085937,293.7325744628906,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946186065673828,1.0,0.0,0.0,3.6554787158966064,3.655502796173096,8.916240972212108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.18994140625,0.0,1537.8023681640625,1895.4371337890625,0.0,3828.539306640625,0.9063310027122498,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602536678314209,0.3415854573249817,0.3126234710216522,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503949642181396,0.4838798344135284,0.463036447763443,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034231305122375,0.5534163117408752,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596802711486816,0.3410078287124634,0.3284532725811004,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394073367118835,0.2005596458911895,0.9300007224082948,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179733872413635,0.3628870546817779,0.3628870546817779,1.0,1.0,-3.106983184814453,0.819286584854126,2.287696599960327,0.1162358373403549,0.9028102159500122,0.9028102159500122,0.0,212.96661376953125,208.0,40022.30078125,0.0,2837.82861328125,1.0,280.9576721191406,283.5771179199219,291.0985107421875,293.7036437988281,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508747458457948,1.0,0.0,0.0,3.6572186946868896,3.657242774963379,8.924731673687347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.70849609375,0.0,1540.25244140625,1895.4371337890625,0.0,3870.83935546875,0.9067919850349426,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569901347160339,0.3378381133079529,0.3095319271087646,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472284078598022,0.4794141352176666,0.4591498076915741,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020950794219972,0.5551816821098328,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.757072925567627,0.3381819427013397,0.3260612189769745,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623640060425,0.1981885135173797,0.9204270243644714,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.615578830242157,0.3634373843669891,0.3634373843669891,1.0,1.0,-3.086333036422729,0.8141008615493774,2.2722320556640625,0.115798220038414,0.8991805911064148,0.8991805911064148,0.0,213.09507751464844,211.0,40836.2890625,0.0,2797.030517578125,1.0,280.658203125,283.3329467773437,291.0850524902344,293.7611999511719,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652332067489624,1.0,0.0,0.0,3.654441595077514,3.654465675354004,8.911182476367685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.5693359375,0.0,1538.826416015625,1895.4371337890625,0.0,3999.095703125,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569901347160339,0.3378381133079529,0.3095319271087646,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472284078598022,0.4794141352176666,0.4591498076915741,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020950794219972,0.5551816821098328,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.757072925567627,0.3381819427013397,0.3260612189769745,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623640060425,0.1981885135173797,0.9204270243644714,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.615578830242157,0.3634373843669891,0.3634373843669891,1.0,1.0,-3.086333036422729,0.8141008615493774,2.2722320556640625,0.115798220038414,0.8991805911064148,0.8991805911064148,0.0,213.09507751464844,211.0,40836.2890625,0.0,2797.030517578125,1.0,280.658203125,283.3329467773437,291.0850524902344,293.7611999511719,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652332067489624,1.0,0.0,0.0,3.654441595077514,3.654465675354004,8.911182476367685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.5693359375,0.0,1538.826416015625,1895.4371337890625,0.0,3999.095703125,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533665299415588,0.3351655006408691,0.306831955909729,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843471109867096,0.4758644700050354,0.4555191993713379,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012664556503296,0.5585277676582336,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538554072380066,0.3359410464763641,0.3237573802471161,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332885026931763,0.1960556209087371,0.9104989767074584,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.614018440246582,0.3639877140522003,0.3639877140522003,1.0,1.0,-3.0680320262908936,0.8096650242805481,2.2583670616149902,0.1154760718345642,0.9004078507423401,0.9004078507423401,0.0,214.18511962890625,214.0,39528.51953125,0.0,2766.363037109375,1.0,280.94219970703125,283.5261535644531,290.95587158203125,293.4873046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516609907150269,1.0,0.0,0.0,3.653514623641968,3.653538703918457,8.906662287699874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.916015625,0.0,1537.1300048828125,1895.4371337890625,0.0,3877.9130859375,0.9060747623443604,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533665299415588,0.3351655006408691,0.306831955909729,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843471109867096,0.4758644700050354,0.4555191993713379,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012664556503296,0.5585277676582336,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538554072380066,0.3359410464763641,0.3237573802471161,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332885026931763,0.1960556209087371,0.9104989767074584,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.614018440246582,0.3639877140522003,0.3639877140522003,1.0,1.0,-3.0680320262908936,0.8096650242805481,2.2583670616149902,0.1154760718345642,0.9004078507423401,0.9004078507423401,0.0,214.18511962890625,214.0,39528.51953125,0.0,2766.363037109375,1.0,280.94219970703125,283.5261535644531,290.95587158203125,293.4873046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516609907150269,1.0,0.0,0.0,3.653514623641968,3.653538703918457,8.906662287699874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.916015625,0.0,1537.1300048828125,1895.4371337890625,0.0,3877.9130859375,0.9060747623443604,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495201230049133,0.331905335187912,0.3043205738067627,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394314050674438,0.471809059381485,0.4521176517009735,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987430930137634,0.562844455242157,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504110932350159,0.3333684206008911,0.3216551542282104,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369599342346,0.1937294751405716,0.9012109637260436,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131315231323242,0.3645415902137756,0.3645415902137756,1.0,1.0,-3.0524237155914307,0.8060917258262634,2.2463319301605225,0.115563653409481,0.8964315056800842,0.8964315056800842,0.0,215.9409942626953,217.0,40329.921875,0.0,2744.725341796875,1.0,280.6578369140625,283.3041687011719,291.00054931640625,293.6276550292969,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600792527198792,1.0,0.0,0.0,3.647388696670532,3.6474127769470215,8.876820061232138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.35400390625,0.0,1531.6783447265625,1895.4371337890625,0.0,3953.29248046875,0.9048072695732116,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495201230049133,0.331905335187912,0.3043205738067627,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394314050674438,0.471809059381485,0.4521176517009735,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987430930137634,0.562844455242157,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504110932350159,0.3333684206008911,0.3216551542282104,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369599342346,0.1937294751405716,0.9012109637260436,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131315231323242,0.3645415902137756,0.3645415902137756,1.0,1.0,-3.0524237155914307,0.8060917258262634,2.2463319301605225,0.115563653409481,0.8964315056800842,0.8964315056800842,0.0,215.9409942626953,217.0,40329.921875,0.0,2744.725341796875,1.0,280.6578369140625,283.3041687011719,291.00054931640625,293.6276550292969,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600792527198792,1.0,0.0,0.0,3.647388696670532,3.6474127769470215,8.876820061232138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.35400390625,0.0,1531.6783447265625,1895.4371337890625,0.0,3953.29248046875,0.9048072695732116,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745408833026886,0.3293177783489227,0.3017978966236114,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350651264190674,0.4683412611484527,0.4486644268035888,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896600604057312,0.567916214466095,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466601729393005,0.3311963677406311,0.3194948732852936,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562803268433,0.1915982365608215,0.8915420174598694,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125509142875671,0.3650954663753509,0.3650954663753509,1.0,1.0,-3.0371105670928955,0.8026041984558105,2.234506368637085,0.1155689358711242,0.8972066640853882,0.8972066640853882,0.0,218.1447906494141,205.0,39051.77734375,0.0,2726.156005859375,1.0,280.9421081542969,283.5016174316406,290.8992919921875,293.3951416015625,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462519288063048,1.0,0.0,0.0,3.6436049938201904,3.6436288356781006,8.858411320034065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.818359375,0.0,1526.6788330078125,1895.4371337890625,0.0,3829.134521484375,0.9039133191108704,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745408833026886,0.3293177783489227,0.3017978966236114,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350651264190674,0.4683412611484527,0.4486644268035888,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896600604057312,0.567916214466095,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466601729393005,0.3311963677406311,0.3194948732852936,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562803268433,0.1915982365608215,0.8915420174598694,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125509142875671,0.3650954663753509,0.3650954663753509,1.0,1.0,-3.0371105670928955,0.8026041984558105,2.234506368637085,0.1155689358711242,0.8972066640853882,0.8972066640853882,0.0,218.1447906494141,205.0,39051.77734375,0.0,2726.156005859375,1.0,280.9421081542969,283.5016174316406,290.8992919921875,293.3951416015625,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462519288063048,1.0,0.0,0.0,3.6436049938201904,3.6436288356781006,8.858411320034065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.818359375,0.0,1526.6788330078125,1895.4371337890625,0.0,3829.134521484375,0.9039133191108704,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.745122492313385,0.3283986449241638,0.3008302748203277,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.834755539894104,0.4669868946075439,0.4472383260726928,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962683081626892,0.5667838454246521,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464867830276489,0.330404669046402,0.3186244666576385,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252955794334412,0.1907335221767425,0.8872249722480774,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104124784469604,0.3653724193572998,0.3653724193572998,1.0,1.0,-3.026647090911865,0.7999240756034851,2.2267231941223145,0.1154317632317543,0.8990646004676819,0.8990646004676819,0.0,217.1097106933593,205.0,37966.24609375,0.0,2700.412353515625,1.0,281.1986083984375,283.6713562011719,290.8464660644531,293.21954345703125,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352223873138428,1.0,0.0,0.0,3.644150495529175,3.644174337387085,8.861064202392299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8369140625,0.0,1526.525390625,1895.4371337890625,0.0,3728.9150390625,0.904002010822296,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459282875061035,0.3276570737361908,0.3000622689723968,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356063365936279,0.465824156999588,0.4460272789001465,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967592716217041,0.5634087324142456,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473720908164978,0.3297712504863739,0.3179114758968353,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256149411201477,0.1899986714124679,0.8833783268928528,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075628995895386,0.3656510412693023,0.3656510412693023,1.0,1.0,-3.0147321224212646,0.7967714071273804,2.2179605960845947,0.1150387302041053,0.9003307223320007,0.9003307223320007,0.0,214.77322387695312,208.0,37712.46484375,0.0,2665.33740234375,1.0,281.2418518066406,283.7117919921875,290.8526611328125,293.2524108886719,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288396835327148,1.0,0.0,0.0,3.646821975708008,3.646845817565918,8.874060881680634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.541015625,0.0,1528.8846435546875,1895.4371337890625,0.0,3670.5009765625,0.9045110940933228,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445065379142761,0.3248203992843628,0.2979180812835693,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341554999351501,0.4622293412685394,0.4430484175682068,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895717978477478,0.5627691745758057,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463200688362122,0.3275845348834991,0.3161448538303375,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240403056144714,0.1880261152982711,0.8753259181976318,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049441695213318,0.3662083148956299,0.3662083148956299,1.0,1.0,-2.9959957599639893,0.7921288013458252,2.203866720199585,0.1146607771515846,0.8980055451393127,0.8980055451393127,0.0,213.6861572265625,211.0,38514.95703125,0.0,2623.900390625,1.0,280.9578552246094,283.4863586425781,290.927978515625,293.4380798339844,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939537763595581,1.0,0.0,0.0,3.646058797836304,3.646082878112793,8.870347869560646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.70849609375,0.0,1529.116455078125,1895.4371337890625,0.0,3768.240966796875,0.904413104057312,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445065379142761,0.3248203992843628,0.2979180812835693,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341554999351501,0.4622293412685394,0.4430484175682068,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895717978477478,0.5627691745758057,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463200688362122,0.3275845348834991,0.3161448538303375,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240403056144714,0.1880261152982711,0.8753259181976318,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049441695213318,0.3662083148956299,0.3662083148956299,1.0,1.0,-2.9959957599639893,0.7921288013458252,2.203866720199585,0.1146607771515846,0.8980055451393127,0.8980055451393127,0.0,213.6861572265625,211.0,38514.95703125,0.0,2623.900390625,1.0,280.9578552246094,283.4863586425781,290.927978515625,293.4380798339844,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939537763595581,1.0,0.0,0.0,3.646058797836304,3.646082878112793,8.870347869560646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.70849609375,0.0,1529.116455078125,1895.4371337890625,0.0,3768.240966796875,0.904413104057312,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416703104972839,0.3224336206912994,0.2955554723739624,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311522006988525,0.4589745104312897,0.4397813677787781,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945009112358093,0.5651270151138306,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438247799873352,0.3255755007266998,0.3141221106052398,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212173104286194,0.1861109286546707,0.8664922714233398,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033331751823425,0.3667655885219574,0.3667655885219574,1.0,1.0,-2.979006290435791,0.7880416512489319,2.190964698791504,0.1144474893808364,0.9004279971122742,0.9004279971122742,0.0,214.328353881836,199.0,37266.2265625,0.0,2594.97314453125,1.0,281.2421264648437,283.6814880371094,290.82550048828125,293.2121887207031,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92714524269104,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787607606384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.87548828125,0.0,1530.780029296875,1895.4371337890625,0.0,3654.94677734375,0.9048749208450316,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416703104972839,0.3224336206912994,0.2955554723739624,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311522006988525,0.4589745104312897,0.4397813677787781,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945009112358093,0.5651270151138306,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438247799873352,0.3255755007266998,0.3141221106052398,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212173104286194,0.1861109286546707,0.8664922714233398,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033331751823425,0.3667655885219574,0.3667655885219574,1.0,1.0,-2.979006290435791,0.7880416512489319,2.190964698791504,0.1144474893808364,0.9004279971122742,0.9004279971122742,0.0,214.328353881836,199.0,37266.2265625,0.0,2594.97314453125,1.0,281.2421264648437,283.6814880371094,290.82550048828125,293.2121887207031,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92714524269104,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787607606384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.87548828125,0.0,1530.780029296875,1895.4371337890625,0.0,3654.94677734375,0.9048749208450316,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416194081306458,0.3192741274833679,0.2929746210575104,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298828125,0.4549857974052429,0.436284065246582,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921220302581787,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441506385803223,0.3230232298374176,0.3118806779384613,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744909286499,0.183873176574707,0.8567631244659424,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975154638290405,0.3674438297748565,0.3674438297748565,1.0,1.0,-2.9515490531921387,0.7807726263999939,2.1707763671875,0.1137259677052497,0.8974930047988892,0.8974930047988892,0.0,210.62745666503903,202.0,37981.328125,0.0,2524.891357421875,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.3604431152344,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377252459526062,1.0,0.0,0.0,3.646240711212158,3.646264553070069,8.871232353158121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.17431640625,0.0,1529.618896484375,1895.4371337890625,0.0,3751.740966796875,0.9044781923294068,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416194081306458,0.3192741274833679,0.2929746210575104,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298828125,0.4549857974052429,0.436284065246582,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921220302581787,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441506385803223,0.3230232298374176,0.3118806779384613,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744909286499,0.183873176574707,0.8567631244659424,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975154638290405,0.3674438297748565,0.3674438297748565,1.0,1.0,-2.9515490531921387,0.7807726263999939,2.1707763671875,0.1137259677052497,0.8974930047988892,0.8974930047988892,0.0,210.62745666503903,202.0,37981.328125,0.0,2524.891357421875,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.3604431152344,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377252459526062,1.0,0.0,0.0,3.646240711212158,3.646264553070069,8.871232353158121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.17431640625,0.0,1529.618896484375,1895.4371337890625,0.0,3751.740966796875,0.9044781923294068,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399851679801941,0.3167255520820617,0.2903677821159363,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296511769294739,0.4515011608600616,0.4326939582824707,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911727070808411,0.5592626929283142,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428286075592041,0.3207850456237793,0.3095406889915466,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187049150466919,0.1817975640296936,0.8467429280281067,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941150188446045,0.3681220710277557,0.3681220710277557,1.0,1.0,-2.927961587905884,0.7747842073440552,2.153177261352539,0.1129617393016815,0.8992228507995605,0.8992228507995605,0.0,209.1387481689453,205.0,36673.265625,0.0,2474.04833984375,1.0,281.2421264648437,283.64404296875,290.76495361328125,293.1177673339844,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238024353981018,1.0,0.0,0.0,3.6464576721191406,3.64648175239563,8.872289072314743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.22021484375,0.0,1529.0400390625,1895.4371337890625,0.0,3624.207763671875,0.9044764041900636,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399851679801941,0.3167255520820617,0.2903677821159363,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296511769294739,0.4515011608600616,0.4326939582824707,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911727070808411,0.5592626929283142,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428286075592041,0.3207850456237793,0.3095406889915466,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187049150466919,0.1817975640296936,0.8467429280281067,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941150188446045,0.3681220710277557,0.3681220710277557,1.0,1.0,-2.927961587905884,0.7747842073440552,2.153177261352539,0.1129617393016815,0.8992228507995605,0.8992228507995605,0.0,209.1387481689453,205.0,36673.265625,0.0,2474.04833984375,1.0,281.2421264648437,283.64404296875,290.76495361328125,293.1177673339844,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238024353981018,1.0,0.0,0.0,3.6464576721191406,3.64648175239563,8.872289072314743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.22021484375,0.0,1529.0400390625,1895.4371337890625,0.0,3624.207763671875,0.9044764041900636,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391729354858398,0.3158276379108429,0.2894448339939117,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.828723669052124,0.4501370787620544,0.4312852621078491,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911093473434448,0.5594528317451477,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420838475227356,0.3199467360973358,0.3086577653884887,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176655292510986,0.1809544861316681,0.8426614999771118,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930085778236389,0.3684611916542053,0.3684611916542053,1.0,1.0,-2.919416666030884,0.7728524208068848,2.146564245223999,0.1129776909947395,0.9016067981719972,0.9016067981719972,0.0,208.91748046875,205.0,35672.76171875,0.0,2457.37841796875,1.0,281.49871826171875,283.8165283203125,290.7078857421875,292.9390869140625,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912143051624298,1.0,0.0,0.0,3.649017095565796,3.649040937423706,8.884746875992278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.69921875,0.0,1531.1180419921875,1895.4371337890625,0.0,3516.481689453125,0.9050163626670836,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384760975837708,0.315116137266159,0.288777619600296,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278607726097107,0.4489756524562835,0.4301517307758331,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912151455879211,0.5598573684692383,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414059638977051,0.3192627727985382,0.3079811632633209,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167073845863342,0.1802348643541336,0.8392873406410217,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922504663467407,0.3688776195049286,0.3688776195049286,1.0,1.0,-2.9128663539886475,0.7717692255973816,2.141097068786621,0.1134035736322403,0.9034934639930724,0.9034934639930724,0.0,208.8913726806641,208.0,35502.1171875,0.0,2445.36474609375,1.0,281.5417175292969,283.8617553710937,290.7147216796875,292.9755554199219,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054049253463744,1.0,0.0,0.0,3.6538827419281006,3.65390682220459,8.908457971301686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.79443359375,0.0,1535.875732421875,1895.4371337890625,0.0,3453.911865234375,0.9060125946998596,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356080412864685,0.3122913241386413,0.2867331802845001,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247116804122925,0.4453401863574981,0.4272263348102569,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882647752761841,0.5629125833511353,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387803792953491,0.3169190287590027,0.3061613738536834,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.613692045211792,0.1782440841197967,0.8315923810005188,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913248062133789,0.3697104454040527,0.3697104454040527,1.0,1.0,-2.899133443832397,0.7693954110145569,2.1297380924224854,0.1143263354897499,0.9022396802902222,0.9022396802902222,0.0,210.06089782714844,196.0,36282.51953125,0.0,2426.364013671875,1.0,281.2577819824219,283.6322937011719,290.7962341308594,293.1674194335937,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168891310691832,1.0,0.0,0.0,3.657649278640747,3.657673358917236,8.92683374331682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.4189453125,0.0,1541.11328125,1895.4371337890625,0.0,3560.421875,0.9069223403930664,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356080412864685,0.3122913241386413,0.2867331802845001,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247116804122925,0.4453401863574981,0.4272263348102569,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882647752761841,0.5629125833511353,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387803792953491,0.3169190287590027,0.3061613738536834,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.613692045211792,0.1782440841197967,0.8315923810005188,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913248062133789,0.3697104454040527,0.3697104454040527,1.0,1.0,-2.899133443832397,0.7693954110145569,2.1297380924224854,0.1143263354897499,0.9022396802902222,0.9022396802902222,0.0,210.06089782714844,196.0,36282.51953125,0.0,2426.364013671875,1.0,281.2577819824219,283.6322937011719,290.7962341308594,293.1674194335937,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168891310691832,1.0,0.0,0.0,3.657649278640747,3.657673358917236,8.92683374331682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.4189453125,0.0,1541.11328125,1895.4371337890625,0.0,3560.421875,0.9069223403930664,1.0,0.0,3.0,1.0,0.0
