time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341405153274536,0.3087134659290313,0.2837098240852356,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.823431134223938,0.4409822225570678,0.423342615365982,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833444118499756,0.5605876445770264,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377318739891052,0.3139272332191467,0.3035068809986114,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119498610496521,0.175848513841629,0.8213433027267456,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704507946968078,0.3704507946968078,1.0,1.0,-2.872548818588257,0.7624585032463074,2.1100902557373047,0.1137195825576782,0.8983430862426758,0.8983430862426758,0.0,207.7939453125,196.0,37035.21875,0.0,2367.76806640625,1.0,280.9623107910156,283.3907775878906,290.80377197265625,293.25201416015625,293.1499938964844,293.1499938964844,280.95001220703125,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931837260723114,1.0,0.0,0.0,3.6535451412200928,3.653569221496582,8.906811785891477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.1298828125,0.0,1538.160400390625,1895.4371337890625,0.0,3697.970458984375,0.9061400890350342,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340362071990967,0.3082506954669952,0.2832768559455871,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233717679977417,0.4404129087924957,0.4227931201457977,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827434778213501,0.5599896907806396,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376846671104431,0.3135292828083038,0.3031207025051117,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117935180664062,0.1755284368991851,0.8198658227920532,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856360197067261,0.3705433011054992,0.3705433011054992,1.0,1.0,-2.868410348892212,0.7613173723220825,2.107093095779419,0.1135322153568267,0.8979584574699402,0.8979584574699402,0.0,207.3112030029297,184.0,37001.30078125,0.0,2358.09521484375,1.0,280.9582214355469,283.3836364746094,290.7929382324219,293.2333984375,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932438850402832,1.0,0.0,0.0,3.6526365280151367,3.652660608291626,8.902381409825466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.65966796875,0.0,1537.279296875,1895.4371337890625,0.0,3703.475830078125,0.9059533476829528,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350658178329468,0.3052607178688049,0.2800439894199371,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248264789581299,0.4363696277141571,0.4184430539608001,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802359104156494,0.5510929822921753,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390041947364807,0.3107179403305053,0.3000246584415436,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119376420974731,0.1731114983558654,0.8073858618736267,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771859884262085,0.3713489472866058,0.3713489472866058,1.0,1.0,-2.829883575439453,0.7505216002464294,2.079361915588379,0.1114992871880531,0.8984330296516418,0.8984330296516418,0.0,201.03477478027344,187.0,35580.20703125,0.0,2260.5908203125,1.0,281.2421875,283.5714111328125,290.6544189453125,292.9488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176033735275269,1.0,0.0,0.0,3.6490416526794434,3.6490654945373535,8.884866815606074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.34814453125,0.0,1532.6900634765625,1895.4371337890625,0.0,3567.024658203125,0.9051223397254944,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350658178329468,0.3052607178688049,0.2800439894199371,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248264789581299,0.4363696277141571,0.4184430539608001,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802359104156494,0.5510929822921753,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390041947364807,0.3107179403305053,0.3000246584415436,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119376420974731,0.1731114983558654,0.8073858618736267,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771859884262085,0.3713489472866058,0.3713489472866058,1.0,1.0,-2.829883575439453,0.7505216002464294,2.079361915588379,0.1114992871880531,0.8984330296516418,0.8984330296516418,0.0,201.03477478027344,187.0,35580.20703125,0.0,2260.5908203125,1.0,281.2421875,283.5714111328125,290.6544189453125,292.9488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176033735275269,1.0,0.0,0.0,3.6490416526794434,3.6490654945373535,8.884866815606074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.34814453125,0.0,1532.6900634765625,1895.4371337890625,0.0,3567.024658203125,0.9051223397254944,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355712056159973,0.3034051358699798,0.2780858874320984,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253239393234253,0.4334786832332611,0.4153995215892792,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808690905570984,0.546024739742279,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395092844963074,0.3087767660617828,0.2979182600975036,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614605903625,0.1713060438632965,0.7981802225112915,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722591876983643,0.3721546232700348,0.3721546232700348,1.0,1.0,-2.8041677474975586,0.7439743280410767,2.0601933002471924,0.1106433123350143,0.9012782573699952,0.9012782573699952,0.0,197.3573455810547,190.0,34239.1171875,0.0,2199.234619140625,1.0,281.541748046875,283.7823791503906,290.59375,292.7831115722656,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965066075325012,1.0,0.0,0.0,3.651698350906372,3.651722431182861,8.897808925212303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.08544921875,0.0,1534.4056396484375,1895.4371337890625,0.0,3370.99951171875,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355712056159973,0.3034051358699798,0.2780858874320984,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253239393234253,0.4334786832332611,0.4153995215892792,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808690905570984,0.546024739742279,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395092844963074,0.3087767660617828,0.2979182600975036,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614605903625,0.1713060438632965,0.7981802225112915,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722591876983643,0.3721546232700348,0.3721546232700348,1.0,1.0,-2.8041677474975586,0.7439743280410767,2.0601933002471924,0.1106433123350143,0.9012782573699952,0.9012782573699952,0.0,197.3573455810547,190.0,34239.1171875,0.0,2199.234619140625,1.0,281.541748046875,283.7823791503906,290.59375,292.7831115722656,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965066075325012,1.0,0.0,0.0,3.651698350906372,3.651722431182861,8.897808925212303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.08544921875,0.0,1534.4056396484375,1895.4371337890625,0.0,3370.99951171875,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352305054664612,0.3021579682826996,0.2771874368190765,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249044418334961,0.4317705333232879,0.4140005111694336,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804042935371399,0.5450764298439026,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391819953918457,0.3076278269290924,0.2969785034656524,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107457280158997,0.1703372001647949,0.7941474914550781,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706132650375366,0.3725574314594269,0.3725574314594269,1.0,1.0,-2.7942910194396973,0.7416812777519226,2.05260968208313,0.1106415763497352,0.8997932076454163,0.8997932076454163,0.0,196.4918670654297,190.0,34997.49609375,0.0,2178.52490234375,1.0,281.298583984375,283.6077575683594,290.674072265625,292.9929504394531,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020731449127196,1.0,0.0,0.0,3.652135372161865,3.6521594524383545,8.899938848117017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.54248046875,0.0,1535.4346923828125,1895.4371337890625,0.0,3422.90185546875,0.9057028889656068,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339463233947754,0.3004620969295501,0.2758354544639587,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235634565353394,0.4296252429485321,0.4121581315994262,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787610530853271,0.5454956293106079,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380293011665344,0.3061459362506866,0.2957194745540619,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092618107795715,0.1691655963659286,0.7893198132514954,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692833065986633,0.3731138408184051,0.3731138408184051,1.0,1.0,-2.783642053604126,0.739485502243042,2.044156551361084,0.110926441848278,0.8986075520515442,0.8986075520515442,0.0,196.3314666748047,193.0,34982.6484375,0.0,2159.999267578125,1.0,281.25787353515625,283.55224609375,290.6781616210937,292.9700927734375,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906005084514618,1.0,0.0,0.0,3.6500940322875977,3.650118112564087,8.889992386684753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.55224609375,0.0,1533.781494140625,1895.4371337890625,0.0,3459.492919921875,0.9053310751914978,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309760451316833,0.2979289293289184,0.2733461558818817,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203100562095642,0.426093190908432,0.4086322486400604,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758594989776611,0.5477291345596313,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352110147476196,0.3037070035934448,0.2932871282100677,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057326197624207,0.1671061664819717,0.7798181772232056,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674228072166443,0.3742266297340393,0.3742266297340393,1.0,1.0,-2.76474928855896,0.7359297275543213,2.0288195610046387,0.1116886883974075,0.9008275270462036,0.9008275270462036,0.0,196.84567260742188,196.0,33824.515625,0.0,2131.18310546875,1.0,281.54217529296875,283.752685546875,290.5746154785156,292.7481384277344,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920906782150269,1.0,0.0,0.0,3.651470422744751,3.65149450302124,8.896698204807763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.70556640625,0.0,1534.368408203125,1895.4371337890625,0.0,3329.75390625,0.9055773615837096,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309760451316833,0.2979289293289184,0.2733461558818817,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203100562095642,0.426093190908432,0.4086322486400604,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758594989776611,0.5477291345596313,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352110147476196,0.3037070035934448,0.2932871282100677,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057326197624207,0.1671061664819717,0.7798181772232056,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674228072166443,0.3742266297340393,0.3742266297340393,1.0,1.0,-2.76474928855896,0.7359297275543213,2.0288195610046387,0.1116886883974075,0.9008275270462036,0.9008275270462036,0.0,196.84567260742188,196.0,33824.515625,0.0,2131.18310546875,1.0,281.54217529296875,283.752685546875,290.5746154785156,292.7481384277344,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920906782150269,1.0,0.0,0.0,3.651470422744751,3.65149450302124,8.896698204807763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.70556640625,0.0,1534.368408203125,1895.4371337890625,0.0,3329.75390625,0.9055773615837096,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273634076118469,0.2946996986865997,0.2708584666252136,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162859082221985,0.4219020903110504,0.4051046073436737,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704855442047119,0.5515387654304504,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317712903022766,0.3008018732070923,0.2908733189105987,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015564799308777,0.1647879928350448,0.7705070376396179,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663617849349976,0.3753394186496734,0.3753394186496734,1.0,1.0,-2.7480111122131348,0.7330577373504639,2.014953374862671,0.1127645447850227,0.8977340459823608,0.8977340459823608,0.0,198.3030242919922,184.0,34573.25390625,0.0,2110.595703125,1.0,281.2578430175781,283.5260925292969,290.6337585449219,292.90496826171875,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031808376312256,1.0,0.0,0.0,3.648436546325684,3.648460626602173,8.881921189640707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.52490234375,0.0,1532.2257080078125,1895.4371337890625,0.0,3433.216064453125,0.9049862623214722,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273634076118469,0.2946996986865997,0.2708584666252136,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162859082221985,0.4219020903110504,0.4051046073436737,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704855442047119,0.5515387654304504,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317712903022766,0.3008018732070923,0.2908733189105987,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015564799308777,0.1647879928350448,0.7705070376396179,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663617849349976,0.3753394186496734,0.3753394186496734,1.0,1.0,-2.7480111122131348,0.7330577373504639,2.014953374862671,0.1127645447850227,0.8977340459823608,0.8977340459823608,0.0,198.3030242919922,184.0,34573.25390625,0.0,2110.595703125,1.0,281.2578430175781,283.5260925292969,290.6337585449219,292.90496826171875,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031808376312256,1.0,0.0,0.0,3.648436546325684,3.648460626602173,8.881921189640707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.52490234375,0.0,1532.2257080078125,1895.4371337890625,0.0,3433.216064453125,0.9049862623214722,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265943884849548,0.2919799983501434,0.2680685818195343,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155743479728699,0.4181203246116638,0.4012060761451721,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659526109695435,0.5477311015129089,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311898469924927,0.2981686294078827,0.2881210744380951,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999335050582886,0.1625507622957229,0.7596202492713928,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606657266616821,0.3762684166431427,0.3762684166431427,1.0,1.0,-2.7190194129943848,0.7255377173423767,1.9934816360473635,0.1120263114571571,0.899429202079773,0.899429202079773,0.0,195.22674560546875,172.0,33291.734375,0.0,2049.412353515625,1.0,281.5421447753906,283.7217712402344,290.5199584960937,292.66754150390625,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890635967254639,1.0,0.0,0.0,3.6481430530548096,3.648167133331299,8.880492146090546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.326171875,0.0,1531.0169677734375,1895.4371337890625,0.0,3301.449462890625,0.9048632383346558,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265943884849548,0.2919799983501434,0.2680685818195343,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155743479728699,0.4181203246116638,0.4012060761451721,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659526109695435,0.5477311015129089,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311898469924927,0.2981686294078827,0.2881210744380951,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999335050582886,0.1625507622957229,0.7596202492713928,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606657266616821,0.3762684166431427,0.3762684166431427,1.0,1.0,-2.7190194129943848,0.7255377173423767,1.9934816360473635,0.1120263114571571,0.899429202079773,0.899429202079773,0.0,195.22674560546875,172.0,33291.734375,0.0,2049.412353515625,1.0,281.5421447753906,283.7217712402344,290.5199584960937,292.66754150390625,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890635967254639,1.0,0.0,0.0,3.6481430530548096,3.648167133331299,8.880492146090546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.326171875,0.0,1531.0169677734375,1895.4371337890625,0.0,3301.449462890625,0.9048632383346558,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292944192886353,0.290212333202362,0.2661061882972717,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185930848121643,0.4152763485908508,0.3981285989284515,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653180599212646,0.5372227430343628,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338505387306213,0.2962370812892914,0.2859418988227844,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646887779236,0.1607956886291504,0.7501968145370483,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525075793266296,0.3771974444389343,0.3771974444389343,1.0,1.0,-2.686394214630127,0.7167220115661621,1.9696720838546755,0.1106749549508094,0.903554379940033,0.903554379940033,0.0,188.4914093017578,175.0,32059.3125,0.0,1966.8868408203125,1.0,281.8417663574219,283.938232421875,290.464599609375,292.5205993652344,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693420886993408,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203704080137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.8642578125,0.0,1537.2989501953125,1895.4371337890625,0.0,3116.638916015625,0.9062849879264832,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292944192886353,0.290212333202362,0.2661061882972717,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185930848121643,0.4152763485908508,0.3981285989284515,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653180599212646,0.5372227430343628,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338505387306213,0.2962370812892914,0.2859418988227844,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646887779236,0.1607956886291504,0.7501968145370483,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525075793266296,0.3771974444389343,0.3771974444389343,1.0,1.0,-2.686394214630127,0.7167220115661621,1.9696720838546755,0.1106749549508094,0.903554379940033,0.903554379940033,0.0,188.4914093017578,175.0,32059.3125,0.0,1966.8868408203125,1.0,281.8417663574219,283.938232421875,290.464599609375,292.5205993652344,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693420886993408,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203704080137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.8642578125,0.0,1537.2989501953125,1895.4371337890625,0.0,3116.638916015625,0.9062849879264832,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299042344093323,0.2890035808086395,0.2651960551738739,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.819242000579834,0.4135773181915283,0.3966903388500213,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649977445602417,0.5339349508285522,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344493865966797,0.2950742840766907,0.2849436104297638,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015946269035339,0.159854769706726,0.7460424900054932,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498685836791992,0.3776619732379913,0.3776619732379913,1.0,1.0,-2.673421621322632,0.7134394645690918,1.95998215675354,0.1102723404765129,0.9025346636772156,0.9025346636772156,0.0,186.3089294433593,175.0,32678.84765625,0.0,1936.81982421875,1.0,281.59844970703125,283.7536926269531,290.5467834472656,292.7281799316406,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758609890937805,1.0,0.0,0.0,3.657665252685547,3.657689332962036,8.926911050366471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.2080078125,0.0,1540.740966796875,1895.4371337890625,0.0,3177.7802734375,0.9068596363067628,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292826175689697,0.2873276472091675,0.2638377547264099,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186325430870056,0.4114281237125397,0.3948158919811249,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635716438293457,0.5326710939407349,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339396476745605,0.2935653030872345,0.283630758523941,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006647348403931,0.1587049514055252,0.7411659955978394,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.547713577747345,0.3782920241355896,0.3782920241355896,1.0,1.0,-2.660581350326538,0.7105621099472046,1.950019121170044,0.1103466302156448,0.9017793536186218,0.9017793536186218,0.0,185.2031707763672,178.0,32608.076171875,0.0,1912.081787109375,1.0,281.55767822265625,283.6925354003906,290.5482177734375,292.6990661621094,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802306652069092,1.0,0.0,0.0,3.6576876640319824,3.657711744308472,8.927020758164872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.525390625,0.0,1541.4093017578125,1895.4371337890625,0.0,3218.742431640625,0.906951665878296,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278704047203064,0.2852943837642669,0.262173444032669,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.817184329032898,0.4088806211948395,0.39259073138237,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610919117927551,0.5326495170593262,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326854467391968,0.2917474508285522,0.2820513844490051,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989494919776917,0.1573357582092285,0.7354522943496704,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458711981773376,0.3789559304714203,0.3789559304714203,1.0,1.0,-2.647118330001831,0.7075653076171875,1.939553022384644,0.1104407310485839,0.8990597724914551,0.8990597724914551,0.0,184.72720336914065,178.0,33350.34375,0.0,1889.4425048828125,1.0,281.2962341308594,283.49481201171875,290.5810546875,292.8337707519531,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908989429473877,1.0,0.0,0.0,3.655553579330444,3.6555776596069336,8.916606475395383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.77880859375,0.0,1540.059326171875,1895.4371337890625,0.0,3318.613525390625,0.9065312147140504,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259608507156372,0.2832735776901245,0.2604342401027679,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152024745941162,0.4063774049282074,0.3903228342533111,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580126166343689,0.5336360931396484,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309623956680298,0.2899356186389923,0.2804233729839325,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967653393745422,0.1559673696756363,0.7296616435050964,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444778203964233,0.3795521557331085,0.3795521557331085,1.0,1.0,-2.63457465171814,0.7047051787376404,1.929869532585144,0.1104582846164703,0.897018551826477,0.897018551826477,0.0,184.811767578125,181.0,33296.7421875,0.0,1870.88916015625,1.0,281.2581787109375,283.4420166015625,290.5467529296875,292.760009765625,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954197764396667,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894419352145633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.35888671875,0.0,1535.795166015625,1895.4371337890625,0.0,3360.853515625,0.9056186676025392,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220949530601501,0.2801761925220489,0.2573647201061249,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810941219329834,0.4021792411804199,0.3860865831375122,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525295853614807,0.5364856719970703,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.727270781993866,0.2868446111679077,0.2773278355598449,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919232368469238,0.1534359008073806,0.7179887294769287,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542281448841095,0.380812257528305,0.380812257528305,1.0,1.0,-2.611467838287353,0.6997939348220825,1.911673903465271,0.1107765436172485,0.8972628116607666,0.8972628116607666,0.0,185.51437377929688,184.0,32042.744140625,0.0,1839.51220703125,1.0,281.5421447753906,283.6407470703125,290.4036865234375,292.47930908203125,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790103793144226,1.0,0.0,0.0,3.645876169204712,3.645900249481201,8.869459406923852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.1689453125,0.0,1529.4559326171875,1895.4371337890625,0.0,3207.305419921875,0.9044431447982788,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220949530601501,0.2801761925220489,0.2573647201061249,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810941219329834,0.4021792411804199,0.3860865831375122,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525295853614807,0.5364856719970703,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.727270781993866,0.2868446111679077,0.2773278355598449,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919232368469238,0.1534359008073806,0.7179887294769287,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542281448841095,0.380812257528305,0.380812257528305,1.0,1.0,-2.611467838287353,0.6997939348220825,1.911673903465271,0.1107765436172485,0.8972628116607666,0.8972628116607666,0.0,185.51437377929688,184.0,32042.744140625,0.0,1839.51220703125,1.0,281.5421447753906,283.6407470703125,290.4036865234375,292.47930908203125,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790103793144226,1.0,0.0,0.0,3.645876169204712,3.645900249481201,8.869459406923852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.1689453125,0.0,1529.4559326171875,1895.4371337890625,0.0,3207.305419921875,0.9044431447982788,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189782857894897,0.2779583930969238,0.2553398311138153,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071644306182861,0.3988622725009918,0.3829190731048584,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478619456291199,0.539627194404602,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240787148475647,0.2844197452068329,0.2750153243541717,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875834822654724,0.151339054107666,0.7085645794868469,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409671068191528,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.5948989391326904,1.2241915464401243,1.3707075119018557,0.6383622288703918,0.8987011909484863,0.8987011909484863,0.0,186.6955718994141,172.0,30218.248046875,0.0,1818.9888916015625,1.0,281.8417358398437,283.8245849609375,290.3372497558594,292.2983703613281,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555140495300293,1.0,0.0,0.0,3.6460678577423096,3.64609169960022,8.870391070558981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.29052734375,0.0,1528.774169921875,1895.4371337890625,0.0,2986.94091796875,0.9043944478034972,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189782857894897,0.2779583930969238,0.2553398311138153,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071644306182861,0.3988622725009918,0.3829190731048584,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478619456291199,0.539627194404602,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240787148475647,0.2844197452068329,0.2750153243541717,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875834822654724,0.151339054107666,0.7085645794868469,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409671068191528,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.5948989391326904,1.2241915464401243,1.3707075119018557,0.6383622288703918,0.8987011909484863,0.8987011909484863,0.0,186.6955718994141,172.0,30218.248046875,0.0,1818.9888916015625,1.0,281.8417358398437,283.8245849609375,290.3372497558594,292.2983703613281,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555140495300293,1.0,0.0,0.0,3.6460678577423096,3.64609169960022,8.870391070558981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.29052734375,0.0,1528.774169921875,1895.4371337890625,0.0,2986.94091796875,0.9043944478034972,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197743058204651,0.2759762108325958,0.2533816993236542,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080226182937622,0.3958173990249634,0.3798584640026092,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442788124084473,0.5336211919784546,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.724733829498291,0.2822040915489197,0.2727481126785278,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805978775024,0.1494184732437133,0.6991397142410278,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354126691818237,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.567622900009156,2.170229434967041,0.3973934650421142,1.588373064994812,0.9017675518989564,0.9017675518989564,0.0,182.9701385498047,160.0,28400.166015625,0.0,1765.5926513671875,1.0,282.1417541503906,284.002685546875,290.2940979003906,292.1420288085937,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289892673492432,1.0,0.0,0.0,3.651220798492432,3.651244878768921,8.89548232407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.90185546875,0.0,1533.4276123046875,1895.4371337890625,0.0,2739.03857421875,0.9054504632949828,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197743058204651,0.2759762108325958,0.2533816993236542,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080226182937622,0.3958173990249634,0.3798584640026092,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442788124084473,0.5336211919784546,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.724733829498291,0.2822040915489197,0.2727481126785278,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805978775024,0.1494184732437133,0.6991397142410278,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354126691818237,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.567622900009156,2.170229434967041,0.3973934650421142,1.588373064994812,0.9017675518989564,0.9017675518989564,0.0,182.9701385498047,160.0,28400.166015625,0.0,1765.5926513671875,1.0,282.1417541503906,284.002685546875,290.2940979003906,292.1420288085937,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289892673492432,1.0,0.0,0.0,3.651220798492432,3.651244878768921,8.89548232407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.90185546875,0.0,1533.4276123046875,1895.4371337890625,0.0,2739.03857421875,0.9054504632949828,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209591865539551,0.2744694948196411,0.2522449791431427,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094457983970642,0.3938251733779907,0.3781822323799133,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422870635986328,0.5284611582756042,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.725883424282074,0.2807431519031524,0.2714965939521789,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876724123954773,0.1482905447483062,0.6941726207733154,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316410660743713,1.0,1.0,0.0,1.0,-2.550586700439453,2.5505616664886475,2.4831288101268e-05,1.9711991548538208,0.8990972638130188,0.8990972638130188,0.0,179.96572875976562,160.0,28314.775390625,0.0,1729.778564453125,1.0,281.8985900878906,283.7749938964844,290.3760681152344,292.3171691894531,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319315314292908,1.0,0.0,0.0,3.651242733001709,3.6512668132781982,8.895589189705788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.056640625,0.0,1534.5128173828125,1895.4371337890625,0.0,2766.433349609375,0.9054800271987916,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214486002922058,0.2724685668945312,0.2505172789096832,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.810250461101532,0.3913178443908691,0.3759123384952545,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396104574203491,0.523707926273346,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264900207519531,0.2788629233837127,0.2697825729846954,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876772403717041,0.1468936502933502,0.6879433989524841,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271753072738647,1.0,1.0,0.0,1.0,-2.530534267425537,2.530529022216797,5.151417553861393e-06,1.9558178186416624,0.8970720767974854,0.8970720767974854,0.0,176.84249877929688,163.0,28096.884765625,0.0,1687.918212890625,1.0,281.8578186035156,283.7039794921875,290.3712463378906,292.26055908203125,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317009210586548,1.0,0.0,0.0,3.6474721431732178,3.647496223449707,8.877225354808616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.986328125,0.0,1531.348388671875,1895.4371337890625,0.0,2764.28515625,0.9047791361808776,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208518981933594,0.2708014845848083,0.2487419843673706,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097293972969055,0.3890327513217926,0.3735030591487884,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376076221466064,0.5213691592216492,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259595394134521,0.2771186828613281,0.2679439187049866,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864666700363159,0.1455304324626922,0.681257963180542,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241371393203735,1.0,1.0,0.0,1.0,-2.5124430656433105,2.5124380588531494,5.077469268144341e-06,1.9417228698730469,0.8981455564498901,0.8981455564498901,0.0,175.0340576171875,163.0,27302.28515625,0.0,1654.976806640625,1.0,282.10577392578125,283.87890625,290.2738647460937,292.0263061523437,293.1499938964844,293.1499938964844,282.1499938964844,36074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175790905952454,1.0,0.0,0.0,3.645565271377564,3.6455891132354736,8.867946235113777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.7607421875,0.0,1528.79345703125,1895.4371337890625,0.0,2633.156005859375,0.9043790102005004,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204115986824036,0.269706130027771,0.2476043552160263,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091964721679688,0.3873688578605652,0.3717760741710663,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363742828369141,0.5199933648109436,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254338264465332,0.2758447229862213,0.2666119337081909,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853353142738342,0.1444834321737289,0.6761157512664795,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219553709030151,1.0,1.0,0.0,1.0,-2.49956488609314,2.4995598793029785,5.025513928558212e-06,1.931739926338196,0.8986697793006897,0.8986697793006897,0.0,173.9022674560547,166.0,27105.150390625,0.0,1632.4288330078125,1.0,282.14215087890625,283.9170227050781,290.2616577148437,292.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082142472267151,1.0,0.0,0.0,3.64607048034668,3.646094560623169,8.870404712979507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.93359375,0.0,1528.886474609375,1895.4371337890625,0.0,2546.758056640625,0.9044166803359984,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194079756736755,0.2680452466011047,0.245900884270668,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077605962753296,0.3845443427562713,0.3688795268535614,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345457315444946,0.5187006592750549,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241098880767822,0.2736890614032745,0.2643869519233703,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582856297492981,0.1426531672477722,0.6672004461288452,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187987685203552,1.0,1.0,0.0,1.0,-2.479092836380005,2.479087829589844,4.9435461733082775e-06,1.9159026145935056,0.903321385383606,0.903321385383606,0.0,172.5673065185547,169.0,26218.357421875,0.0,1598.942626953125,1.0,282.4417724609375,284.1548767089844,290.2261962890625,291.91778564453125,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833142280578613,1.0,0.0,0.0,3.6532211303710938,3.653244972229004,8.905230970412958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.56103515625,0.0,1535.1636962890625,1895.4371337890625,0.0,2319.947021484375,0.9058695435523988,1.0,0.0,3.0,1.0,0.0
