time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194079756736755,0.2680452466011047,0.245900884270668,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077605962753296,0.3845443427562713,0.3688795268535614,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345457315444946,0.5187006592750549,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241098880767822,0.2736890614032745,0.2643869519233703,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582856297492981,0.1426531672477722,0.6672004461288452,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187987685203552,1.0,1.0,0.0,1.0,-2.479092836380005,2.479087829589844,4.9435461733082775e-06,1.9159026145935056,0.903321385383606,0.903321385383606,0.0,172.5673065185547,169.0,26218.357421875,0.0,1598.942626953125,1.0,282.4417724609375,284.1548767089844,290.2261962890625,291.91778564453125,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833142280578613,1.0,0.0,0.0,3.6532211303710938,3.653244972229004,8.905230970412958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.56103515625,0.0,1535.1636962890625,1895.4371337890625,0.0,2319.947021484375,0.9058695435523988,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166574597358704,0.2651592791080475,0.243792325258255,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044377565383911,0.3806242048740387,0.3656635880470276,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293899297714233,0.5204595923423767,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212825417518616,0.2707584202289581,0.2619781792163849,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789826512336731,0.1404323726892471,0.6583187580108643,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169916152954102,1.0,1.0,0.0,1.0,-2.461247444152832,2.46124267578125,4.872906174568925e-06,1.902226567268372,0.9012171030044556,0.9012171030044556,0.0,172.88304138183594,172.0,26536.310546875,0.0,1576.320556640625,1.0,282.1577453613281,283.8970031738281,290.3398132324219,292.12188720703125,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959957122802734,1.0,0.0,0.0,3.655787467956543,3.655811548233032,8.91774732281192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.5537109375,0.0,1539.341552734375,1895.4371337890625,0.0,2434.87255859375,0.9065287113189696,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166574597358704,0.2651592791080475,0.243792325258255,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044377565383911,0.3806242048740387,0.3656635880470276,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293899297714233,0.5204595923423767,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212825417518616,0.2707584202289581,0.2619781792163849,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789826512336731,0.1404323726892471,0.6583187580108643,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169916152954102,1.0,1.0,0.0,1.0,-2.461247444152832,2.46124267578125,4.872906174568925e-06,1.902226567268372,0.9012171030044556,0.9012171030044556,0.0,172.88304138183594,172.0,26536.310546875,0.0,1576.320556640625,1.0,282.1577453613281,283.8970031738281,290.3398132324219,292.12188720703125,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959957122802734,1.0,0.0,0.0,3.655787467956543,3.655811548233032,8.91774732281192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.5537109375,0.0,1539.341552734375,1895.4371337890625,0.0,2434.87255859375,0.9065287113189696,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110279202461243,0.2609536349773407,0.2403589040040969,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311710357666,0.3753651678562164,0.3610833585262298,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200367093086243,0.5255362391471863,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160426378250122,0.2667716145515442,0.2585412263870239,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724024176597595,0.1374158859252929,0.6461350917816162,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156936645507812,1.0,1.0,0.0,1.0,-2.438955783843994,2.438951015472412,4.785310920851771e-06,1.8850961923599243,0.8953728079795837,0.8953728079795837,0.0,174.76480102539062,160.0,26809.2890625,0.0,1554.595703125,1.0,281.8581848144531,283.6194763183594,290.3396301269531,292.16845703125,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813127875328064,1.0,0.0,0.0,3.64718246459961,3.647206544876098,8.875816206455056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.12939453125,0.0,1531.9776611328125,1895.4371337890625,0.0,2592.02685546875,0.9047990441322328,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110279202461243,0.2609536349773407,0.2403589040040969,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311710357666,0.3753651678562164,0.3610833585262298,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200367093086243,0.5255362391471863,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160426378250122,0.2667716145515442,0.2585412263870239,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724024176597595,0.1374158859252929,0.6461350917816162,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156936645507812,1.0,1.0,0.0,1.0,-2.438955783843994,2.438951015472412,4.785310920851771e-06,1.8850961923599243,0.8953728079795837,0.8953728079795837,0.0,174.76480102539062,160.0,26809.2890625,0.0,1554.595703125,1.0,281.8581848144531,283.6194763183594,290.3396301269531,292.16845703125,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813127875328064,1.0,0.0,0.0,3.64718246459961,3.647206544876098,8.875816206455056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.12939453125,0.0,1531.9776611328125,1895.4371337890625,0.0,2592.02685546875,0.9047990441322328,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092776894569397,0.259146124124527,0.2385009676218032,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965822219848633,0.3729670345783233,0.3586036264896393,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156371712684631,0.5252364873886108,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144448757171631,0.2649063467979431,0.2566283643245697,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699447989463806,0.1358850002288818,0.6389712691307068,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130321383476257,1.0,1.0,0.0,1.0,-2.422488212585449,2.4224836826324463,4.721207915281411e-06,1.8724836111068728,0.895666241645813,0.895666241645813,0.0,174.08480834960938,160.0,26057.34375,0.0,1530.1748046875,1.0,282.1012268066406,283.7921142578125,290.21551513671875,291.9061584472656,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026028275489807,1.0,0.0,0.0,3.64259672164917,3.64262056350708,8.853509712025698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.8212890625,0.0,1526.577880859375,1895.4371337890625,0.0,2495.246337890625,0.90381520986557,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.709138810634613,0.2578166127204895,0.2370903044939041,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964784502983093,0.3710173368453979,0.3565486073493957,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125729560852051,0.5224247574806213,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142128944396973,0.26337331533432,0.2550022602081299,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687704086303711,0.1345515996217727,0.6323472857475281,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095764398574829,1.0,1.0,0.0,1.0,-2.405036211013794,2.405031442642212,4.653547875932418e-06,1.8590031862258911,0.8955215215682983,0.8955215215682983,0.0,172.083984375,148.0,25820.03125,0.0,1499.3416748046875,1.0,282.1422424316406,283.8357238769531,290.1786804199219,291.88134765625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935940027236938,1.0,0.0,0.0,3.640388011932373,3.640411853790283,8.8427765376764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.0126953125,0.0,1523.6685791015625,1895.4371337890625,0.0,2413.007080078125,0.90324467420578,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118435502052307,0.255885511636734,0.2349545955657959,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993794083595276,0.3678549826145172,0.3531424105167389,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095014691352844,0.5119799375534058,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164125442504883,0.2608920037746429,0.2522747814655304,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691866874694824,0.1323664188385009,0.6208155751228333,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500853419303894,1.0,1.0,0.0,1.0,-2.3687009811401367,2.368696451187134,4.514263764576754e-06,1.830912470817566,0.8985571265220642,0.8985571265220642,0.0,165.64295959472656,136.0,24818.080078125,0.0,1427.1558837890625,1.0,282.44171142578125,284.0688171386719,290.1163635253906,291.7320251464844,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673046588897705,1.0,0.0,0.0,3.641625881195069,3.6416499614715576,8.848791139826062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.419921875,0.0,1523.4735107421875,1895.4371337890625,0.0,2176.941162109375,0.903384268283844,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118435502052307,0.255885511636734,0.2349545955657959,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993794083595276,0.3678549826145172,0.3531424105167389,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095014691352844,0.5119799375534058,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164125442504883,0.2608920037746429,0.2522747814655304,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691866874694824,0.1323664188385009,0.6208155751228333,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500853419303894,1.0,1.0,0.0,1.0,-2.3687009811401367,2.368696451187134,4.514263764576754e-06,1.830912470817566,0.8985571265220642,0.8985571265220642,0.0,165.64295959472656,136.0,24818.080078125,0.0,1427.1558837890625,1.0,282.44171142578125,284.0688171386719,290.1163635253906,291.7320251464844,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673046588897705,1.0,0.0,0.0,3.641625881195069,3.6416499614715576,8.848791139826062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.419921875,0.0,1523.4735107421875,1895.4371337890625,0.0,2176.941162109375,0.903384268283844,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171851992607117,0.0,0.2333387434482574,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053320050239563,0.0,0.3503207564353943,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970041513442993,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.721142590045929,0.0,0.2500169575214386,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725674033164978,0.0,0.6114897727966309,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331464529037476,2.331460237503052,4.373768206278328e-06,1.802098274230957,0.0,0.0,0.0,157.08311462402344,60.0,23830.58984375,0.0,1347.3465576171875,0.0,282.7417297363281,284.2997741699219,290.0980834960937,291.6453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521153450012207,3.652139186859131,8.899841077436577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.264892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171851992607117,0.0,0.2333387434482574,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053320050239563,0.0,0.3503207564353943,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970041513442993,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.721142590045929,0.0,0.2500169575214386,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725674033164978,0.0,0.6114897727966309,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331464529037476,2.331460237503052,4.373768206278328e-06,1.802098274230957,0.0,0.0,0.0,157.08311462402344,60.0,23830.58984375,0.0,1347.3465576171875,0.0,282.7417297363281,284.2997741699219,290.0980834960937,291.6453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521153450012207,3.652139186859131,8.899841077436577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.264892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0009260752121917,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0009752040496096,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.3562173545360565,0.0,0.0007202829583548,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0009752019541338,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0046259127557277,285.3428649902344,294.1499938964844,295.3168640136719,287.1830749511719,295.3356628417969,296.8138427734375,284.3963928222656,0.0,0.0,0.7537041902542114,0.7537041902542114,0.2462958097457885,1.0,-0.0098690260201692,0.0099436873570084,-7.46617661206983e-05,-0.0124087370932102,0.0,0.0,0.0,-0.0519554615020751,60.0,1171.0758056640625,-0.0,-6.64061099087121e-06,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.999739456882057e-16,7.00630713859683e-16,5.737185384277502e-21,1.081850334685476e-13,1.0818455235383361e-13,4.760532475710189e-19,0.0,0.0,-0.0,0.0,0.0,5.373342618910444e-27,6.712368631757079e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0009281211532652,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0013606211869046,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0010079733328893,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0009928747313097,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0026083353441208,285.3396911621094,294.1499938964844,295.2962646484375,287.172607421875,295.3337707519531,296.6908874511719,284.12359619140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078335730358958,0.0081249168142676,-0.0002913437201641,-0.0134949311614036,0.0,0.0,0.0,-0.0418010279536247,60.0,578.8104858398438,-0.0,-4.673151579481782e-06,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.232264750222824e-28,2.6371371135093113e-28,3.0082167620452524e-31,5.832546038472148e-18,5.8283977277001946e-18,4.14800219481086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001199239050038,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001375650754198,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001349367375951,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001267421175725,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0005393610335886,285.33697509765625,294.1499938964844,295.2694702148437,287.1585693359375,295.3323974609375,296.4930419921875,283.97576904296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012704753316938,0.0031422318425029,-0.001871756510809,-0.0164926201105117,0.0,0.0,0.0,-0.008756648749113,60.0,228.47564697265625,-0.0,-1.100463151715303e-07,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2984717435320475e-38,-1.741893584908521e-38,-3.973345361832946e-39,-1.1130657836993614e-20,-9.030817038968703e-21,-2.0998405960765168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.598406904842705e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001013648870866,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.572143658762798e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001010875566862,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0004779287846758,285.3359069824219,294.1499938964844,295.2427673339844,287.14410400390625,295.3316650390625,296.3055114746094,283.93524169921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226751910522,0.0008187664207071,0.0002039087412413,-0.0185409020632505,0.0,0.0,0.0,-0.0084110219031572,60.0,88.41362762451172,-0.0,-7.130783785669338e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1814605369880376e-21,3.1745319848193804e-21,3.006928552168658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.530533861834556e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.00010036455933,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,7.413860294036567e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001003612633212,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0004760495794471,285.3348388671875,294.1499938964844,295.21612548828125,287.1292419433594,295.3307189941406,296.1435241699219,283.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.97510147094727,-0.0,-7.03290368164744e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.299819662107363e-21,3.1508599982368017e-21,3.148959663870561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.525477071292698e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001003082143142,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.408783858409151e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001003078941721,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0004758134018629,285.33367919921875,294.1499938964844,295.1895446777344,287.11395263671875,295.32958984375,296.0030517578125,283.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.432376861572266,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301143635763588e-21,3.150594234153277e-21,3.1505494016103112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.519041486782952e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001002403660095,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.40375035093166e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001002401186269,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0004754923575092,285.3311767578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3265686035156,295.77252197265625,284.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14753246307373,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3011747358159154e-21,3.1505875698563494e-21,3.1505873679079577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.519041486782952e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001002403660095,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.40375035093166e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001002401186269,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0004754923575092,285.3311767578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3265686035156,295.77252197265625,284.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14753246307373,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3011747358159154e-21,3.1505875698563494e-21,3.1505873679079577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.515386773273347e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001002018689177,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,7.400906906696036e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001002016288111,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004753098182845,285.3283996582031,294.1499938964844,295.0837097167969,287.0491027832031,295.3226928710937,295.592041015625,284.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873264789581299,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.1505873679079577e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.515386773273347e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001002018689177,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,7.400906906696036e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001002016288111,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004753098182845,285.3283996582031,294.1499938964844,295.0837097167969,287.0491027832031,295.3226928710937,295.592041015625,284.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873264789581299,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.1505873679079577e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.514058183413e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0001001878845272,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.399872993119061e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001001876371446,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0004752435197588,285.3253479003906,294.1499938964844,295.03106689453125,287.01470947265625,295.31793212890625,295.4468078613281,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653334617614746,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.514058183413e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0001001878845272,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.399872993119061e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001001876371446,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0004752435197588,285.3253479003906,294.1499938964844,295.03106689453125,287.01470947265625,295.31793212890625,295.4468078613281,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653334617614746,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.514622070128098e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001001938217086,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,7.400311005767435e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.000100193581602,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004752717504743,285.32208251953125,294.1499938964844,294.9785461425781,286.9791259765625,295.3122863769531,295.32684326171875,284.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564674377441406,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.514622070128098e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001001938217086,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,7.400311005767435e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.000100193581602,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004752717504743,285.32208251953125,294.1499938964844,294.9785461425781,286.9791259765625,295.3122863769531,295.32684326171875,284.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564674377441406,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.515476995147763e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001002028220682,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,7.400976028293371e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001002025819616,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004753144748974,285.32037353515625,294.1499938964844,294.95233154296875,286.9609375,295.3091735839844,295.27398681640625,284.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528163909912109,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.516641875961795e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001002150820568,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,7.401881157420576e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001002148419502,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0004753726534545,285.3186340332031,294.1499938964844,294.9261474609375,286.9425048828125,295.30584716796875,295.2249450683594,284.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493378639221191,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.519680315861478e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001002470744424,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,7.404244388453662e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001002468416118,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.000475524488138,285.3149719238281,294.1499938964844,294.87384033203125,286.90496826171875,295.2985534667969,295.1360778808594,284.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426658153533935,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.519680315861478e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001002470744424,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,7.404244388453662e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001002468416118,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.000475524488138,285.3149719238281,294.1499938964844,294.87384033203125,286.90496826171875,295.2985534667969,295.1360778808594,284.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426658153533935,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.523305925540626e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.000100285251392,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.407063822029158e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001002850258373,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004757056303787,285.3111267089844,294.1499938964844,294.82159423828125,286.8666687011719,295.2904357910156,295.0567932128906,284.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362486839294434,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.523305925540626e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.000100285251392,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.407063822029158e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001002850258373,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004757056303787,285.3111267089844,294.1499938964844,294.82159423828125,286.8666687011719,295.2904357910156,295.0567932128906,284.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362486839294434,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,9.52709960984066e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0001003251963993,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,7.410013495245948e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001003249708446,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004758951545227,285.3071594238281,294.1499938964844,294.7694091796875,286.8276672363281,295.2815246582031,294.9844970703125,284.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300249099731445,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,9.52709960984066e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0001003251963993,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,7.410013495245948e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001003249708446,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004758951545227,285.3071594238281,294.1499938964844,294.7694091796875,286.8276672363281,295.2815246582031,294.9844970703125,284.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300249099731445,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.530667011858895e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0001003627621685,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,7.412787817884237e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001003625366138,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004760734154842,285.3030700683594,294.1499938964844,294.7171936035156,286.78814697265625,295.2718505859375,294.9173278808594,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239538192749023,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.530667011858895e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0001003627621685,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,7.412787817884237e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001003625366138,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004760734154842,285.3030700683594,294.1499938964844,294.7171936035156,286.78814697265625,295.2718505859375,294.9173278808594,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239538192749023,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.532255353406072e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001003794823191,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.414022547891364e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001003792640403,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004761527525261,285.30096435546875,294.1499938964844,294.69110107421875,286.7682189941406,295.2667236328125,294.88525390625,284.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209643363952637,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
