time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.533661068417132e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001003942888928,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.415115396725014e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001003940633381,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004762230091728,285.298828125,294.1499938964844,294.6649780273437,286.7481994628906,295.26141357421875,294.85400390625,284.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180000305175781,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.535802382742986e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001004168298095,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.4167808634229e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001004166115308,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0004763299948535,285.29449462890625,294.1499938964844,294.6127319335937,286.7079467773437,295.25018310546875,294.79351806640625,284.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121321678161621,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.535802382742986e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001004168298095,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.4167808634229e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001004166115308,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0004763299948535,285.29449462890625,294.1499938964844,294.6127319335937,286.7079467773437,295.25018310546875,294.79351806640625,284.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121321678161621,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.536905417917296e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0001004284422378,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,7.417637971229851e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0001004282239591,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0004763851175084,285.2900695800781,294.1499938964844,294.5604248046875,286.66748046875,295.2382507324219,294.7351989746094,284.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063259124755859,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.536905417917296e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0001004284422378,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,7.417637971229851e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0001004282239591,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0004763851175084,285.2900695800781,294.1499938964844,294.5604248046875,286.66748046875,295.2382507324219,294.7351989746094,284.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063259124755859,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.536903962725772e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.00010042842041,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.417635788442567e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001004282094072,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004763850884046,285.2855834960937,294.1499938964844,294.50799560546875,286.626953125,295.2255859375,294.6784973144531,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005645275115967,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.536903962725772e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.00010042842041,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.417635788442567e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001004282094072,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004763850884046,285.2855834960937,294.1499938964844,294.50799560546875,286.626953125,295.2255859375,294.6784973144531,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005645275115967,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.535868593957277e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001004175210255,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.416830339934677e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001004173100227,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004763334291055,285.2810363769531,294.1499938964844,294.4554748535156,286.58648681640625,295.2121887207031,294.6230163574219,284.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94840669631958,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.535868593957277e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001004175210255,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.416830339934677e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001004173100227,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004763334291055,285.2810363769531,294.1499938964844,294.4554748535156,286.58648681640625,295.2121887207031,294.6230163574219,284.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94840669631958,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.535025310469793e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001004086443572,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.416174048557878e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0001004084333544,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0004762913449667,285.2787170410156,294.1499938964844,294.4291687011719,286.5662841796875,295.2052307128906,294.5956420898437,284.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.919934272766113,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.534016862744464e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001003980141831,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.415388972731307e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001003978031803,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0004762409371323,285.2763977050781,294.1499938964844,294.4028015136719,286.546142578125,295.1980895996094,294.5684814453125,284.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891574382781982,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.531657269690186e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001003731667879,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.41355397622101e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.000100372963061,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004761231248266,285.2717590332031,294.1499938964844,294.3499450683594,286.506103515625,295.18328857421875,294.5146179199219,284.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835265159606934,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.531657269690186e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001003731667879,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.41355397622101e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.000100372963061,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004761231248266,285.2717590332031,294.1499938964844,294.3499450683594,286.506103515625,295.18328857421875,294.5146179199219,284.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835265159606934,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.528932423563674e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000100344470411,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,7.411433762172237e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001003442666842,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0004759870644193,285.2670593261719,294.1499938964844,294.2969055175781,286.4664306640625,295.1678161621094,294.4612121582031,284.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.77957010269165,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.528932423563674e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000100344470411,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,7.411433762172237e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001003442666842,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0004759870644193,285.2670593261719,294.1499938964844,294.2969055175781,286.4664306640625,295.1678161621094,294.4612121582031,284.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.77957010269165,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.52590853557922e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001003126235445,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,7.409081445075572e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001003124270937,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004758360737469,285.2623596191406,294.1499938964844,294.24365234375,286.42724609375,295.15167236328125,294.4081115722656,284.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724484443664551,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.52590853557922e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001003126235445,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,7.409081445075572e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001003124270937,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004758360737469,285.2623596191406,294.1499938964844,294.24365234375,286.42724609375,295.15167236328125,294.4081115722656,284.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724484443664551,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.522657637717202e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.000100278390164,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.406552322208881e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001002781937131,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004756737034767,285.25762939453125,294.1499938964844,294.19012451171875,286.3887023925781,295.1348876953125,294.3551940917969,284.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.669983386993408,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.522657637717202e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.000100278390164,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.406552322208881e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001002781937131,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004756737034767,285.25762939453125,294.1499938964844,294.19012451171875,286.3887023925781,295.1348876953125,294.3551940917969,284.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.669983386993408,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.520967432763427e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001002605858957,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.405237556667998e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001002603894448,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004755892732646,285.2552490234375,294.1499938964844,294.16326904296875,286.3696594238281,295.126220703125,294.3287658691406,284.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.642945766448975,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.519243030808866e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001002424323814,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.403896597679704e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001002422359306,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004755031841341,285.2528991699219,294.1499938964844,294.1363525390625,286.350830078125,295.117431640625,294.3023376464844,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616045951843262,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.515712736174464e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.000100205252238,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,7.40114992368035e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0001002050557872,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0004753268731292,285.2481689453125,294.1499938964844,294.082275390625,286.3138122558594,295.09930419921875,294.2494812011719,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562638759613037,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.515712736174464e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.000100205252238,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,7.40114992368035e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0001002050557872,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0004753268731292,285.2481689453125,294.1499938964844,294.082275390625,286.3138122558594,295.09930419921875,294.2494812011719,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562638759613037,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.5120893092826e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001001670898403,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.398331217700616e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001001669006654,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0004751459055114,285.243408203125,294.1499938964844,294.0278625488281,286.2777099609375,295.0805358886719,294.1965637207031,284.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509718894958496,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.5120893092826e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001001670898403,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.398331217700616e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001001669006654,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0004751459055114,285.243408203125,294.1499938964844,294.0278625488281,286.2777099609375,295.0805358886719,294.1965637207031,284.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509718894958496,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.508368384558707e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001001279015326,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,7.395436114165932e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001001277196337,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004749600484501,285.2387084960937,294.1499938964844,293.9730834960937,286.2426452636719,295.0611572265625,294.1434936523437,284.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457224845886231,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.508368384558707e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001001279015326,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,7.395436114165932e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001001277196337,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004749600484501,285.2387084960937,294.1499938964844,293.9730834960937,286.2426452636719,295.0611572265625,294.1434936523437,284.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457224845886231,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.504520858172329e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001000873817247,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.392443512799218e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001000871998257,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004747678758576,285.2340087890625,294.1499938964844,293.9179382324219,286.208740234375,295.0411376953125,294.0902099609375,284.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40508508682251,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.504520858172329e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001000873817247,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.392443512799218e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001000871998257,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004747678758576,285.2340087890625,294.1499938964844,293.9179382324219,286.208740234375,295.0411376953125,294.0902099609375,284.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40508508682251,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.502534521743657e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001000664633465,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,7.390898099401966e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001000662814476,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004746686900034,285.2316589355469,294.1499938964844,293.8902282714844,286.1922302246094,295.0308837890625,294.0635070800781,284.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379122257232666,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.500497253611684e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001000450065475,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.389313395833597e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0001000448246486,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004745669430121,285.22930908203125,294.1499938964844,293.8623962402344,286.1760559082031,295.0204772949219,294.0367431640625,284.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.35321569442749,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.49623790802434e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001000001575448,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.385999924736097e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.999997564591467e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004743542231153,285.22467041015625,294.1499938964844,293.8064270019531,286.1447448730469,294.9992370605469,293.9830322265625,284.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301520824432373,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.49623790802434e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001000001575448,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.385999924736097e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.999997564591467e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004743542231153,285.22467041015625,294.1499938964844,293.8064270019531,286.1447448730469,294.9992370605469,293.9830322265625,284.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301520824432373,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.491688979323952e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.995224536396564e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.38246162654832e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.995207074098288e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004741270095109,285.22003173828125,294.1499938964844,293.75,286.1148376464844,294.9773254394531,293.9290466308594,284.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026535846703155e-09,0.001011440414004,-0.0179216247051954,0.0,0.0,0.0,-0.0083834808319807,60.0,6.249911785125732,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.491688979323952e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.995224536396564e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.38246162654832e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.995207074098288e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004741270095109,285.22003173828125,294.1499938964844,293.75,286.1148376464844,294.9773254394531,293.9290466308594,284.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026535846703155e-09,0.001011440414004,-0.0179216247051954,0.0,0.0,0.0,-0.0083834808319807,60.0,6.249911785125732,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.487324859946966e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.990629041567443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.379066664725542e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.990611579269172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004739090509247,285.2154541015625,294.1499938964844,293.6933288574219,286.0859680175781,294.954833984375,293.8747863769531,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198503494262695,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.487324859946966e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.990629041567443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.379066664725542e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.990611579269172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004739090509247,285.2154541015625,294.1499938964844,293.6933288574219,286.0859680175781,294.954833984375,293.8747863769531,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198503494262695,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.48363303905353e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.376194844255224e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.986724035115913e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0004737246781587,285.2109069824219,294.1499938964844,293.6366577148437,286.0575256347656,294.9317321777344,293.8202819824219,284.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.147809505462647,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.48363303905353e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.376194844255224e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.986724035115913e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0004737246781587,285.2109069824219,294.1499938964844,293.6366577148437,286.0575256347656,294.9317321777344,293.8202819824219,284.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.147809505462647,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
