time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.482016321271658e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.985038923332468e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.374936831183732e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.985021461034194e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.000473643944133,285.2086486816406,294.1499938964844,293.6083374023437,286.0434875488281,294.91998291015625,293.7929382324219,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.122784614562988,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.480544395046309e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.983488416764884e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.37379232305102e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.983471682062373e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0004735704278573,285.2063903808594,294.1499938964844,293.5799865722656,286.029541015625,294.9080505371094,293.7655334472656,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.097964763641357,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.478020365349948e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.980830509448424e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.980813774745911e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004734443791676,285.2019348144531,294.1499938964844,293.5233459472656,286.0019836425781,294.8837890625,293.7105407714844,284.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048906803131104,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.478020365349948e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.980830509448424e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.980813774745911e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004734443791676,285.2019348144531,294.1499938964844,293.5233459472656,286.0019836425781,294.8837890625,293.7105407714844,284.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048906803131104,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.476038394495843e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.978743037208916e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.370286766672507e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.978726302506402e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004733453970402,285.197509765625,294.1499938964844,293.4666748046875,285.97479248046875,294.8589172363281,293.6553649902344,284.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000587463378906,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.476038394495843e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.978743037208916e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.370286766672507e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.978726302506402e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004733453970402,285.197509765625,294.1499938964844,293.4666748046875,285.97479248046875,294.8589172363281,293.6553649902344,284.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000587463378906,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.474578109802678e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.977204899769276e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.369150262093171e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.977188165066764e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004732724628411,285.1931457519531,294.1499938964844,293.4100036621094,285.9479675292969,294.8335266113281,293.5999450683594,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952961921691895,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.474578109802678e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.977204899769276e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.369150262093171e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.977188165066764e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004732724628411,285.1931457519531,294.1499938964844,293.4100036621094,285.9479675292969,294.8335266113281,293.5999450683594,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952961921691895,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,9.473615500610322e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.97619135887362e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.368401566054672e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,9.97617535176687e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004732244415208,285.1888427734375,294.1499938964844,293.35333251953125,285.9214782714844,294.8075561523437,293.5443420410156,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.905984878540039,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,9.473615500610322e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.97619135887362e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.368401566054672e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,9.97617535176687e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004732244415208,285.1888427734375,294.1499938964844,293.35333251953125,285.9214782714844,294.8075561523437,293.5443420410156,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.905984878540039,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.473311365582048e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.975870489142836e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.36816436983645e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.975854482036084e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0004732092493213,285.1866760253906,294.1499938964844,293.32501220703125,285.9083557128906,294.7943725585937,293.5164489746094,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882726192474365,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.47311709751375e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.975666034733877e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.368013029918075e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.975650027627124e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0004731995577458,285.1845703125,294.1499938964844,293.2966613769531,285.89532470703125,294.7810363769531,293.488525390625,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859611511230469,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.473032696405426e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.975577268050984e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.367947546299547e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.975561260944232e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.000473195395898,285.18035888671875,294.1499938964844,293.239990234375,285.8694152832031,294.7539978027344,293.4325256347656,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813786506652832,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.473032696405426e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.975577268050984e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.367947546299547e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.975561260944232e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.000473195395898,285.18035888671875,294.1499938964844,293.239990234375,285.8694152832031,294.7539978027344,293.4325256347656,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813786506652832,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.47329681366682e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.975855209631844e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.368152000708506e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.975839202525094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0004732086090371,285.1762084960937,294.1499938964844,293.1833190917969,285.8437805175781,294.7264099121094,293.3763427734375,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.768451690673828,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.47329681366682e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.975855209631844e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.368152000708506e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.975839202525094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0004732086090371,285.1762084960937,294.1499938964844,293.1833190917969,285.8437805175781,294.7264099121094,293.3763427734375,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.768451690673828,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.47382941376418e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,9.976415458368136e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,7.368566002696753e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.976400178857148e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004732352099381,285.1720886230469,294.1499938964844,293.1266784667969,285.8183898925781,294.69830322265625,293.32000732421875,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.723543643951416,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.47382941376418e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,9.976415458368136e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,7.368566002696753e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.976400178857148e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004732352099381,285.1720886230469,294.1499938964844,293.1266784667969,285.8183898925781,294.69830322265625,293.32000732421875,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.723543643951416,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.474510443396866e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.977132140193136e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,7.369094964815304e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.977116860682143e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0004732692614197,285.1680603027344,294.1499938964844,293.07000732421875,285.7931823730469,294.669677734375,293.2635498046875,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986644596196356e-09,0.0010095931356772,-0.017355840653181,0.0,0.0,0.0,-0.0082763954997062,60.0,5.678983211517334,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.474510443396866e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.977132140193136e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,7.369094964815304e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.977116860682143e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0004732692614197,285.1680603027344,294.1499938964844,293.07000732421875,285.7931823730469,294.669677734375,293.2635498046875,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986644596196356e-09,0.0010095931356772,-0.017355840653181,0.0,0.0,0.0,-0.0082763954997062,60.0,5.678983211517334,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.474797843722628e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.977435547625646e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.36931906430982e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.977420268114656e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0004732836678158,285.16607666015625,294.1499938964844,293.0416564941406,285.7806701660156,294.6551818847656,293.2352600097656,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990158230024691e-09,0.0010096231708303,-0.0173650439828634,0.0,0.0,0.0,-0.0082781370729208,60.0,5.656794548034668,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.474952821619809e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.977597801480442e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.369439117610455e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.977583249565214e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004732913803309,285.1640930175781,294.1499938964844,293.0133361816406,285.7681579589844,294.6405639648437,293.2069396972656,284.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992010082029765e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.634617328643799,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.474648686591536e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.977277659345418e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.369201921392232e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.97726310743019e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000473276246339,285.1601867675781,294.1499938964844,292.9566650390625,285.7433166503906,294.6109313964844,293.1503295898437,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988076339808913e-09,0.0010096054757013,-0.0173595901578664,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590153217315674,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.474648686591536e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.977277659345418e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.369201921392232e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.97726310743019e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000473276246339,285.1601867675781,294.1499938964844,292.9566650390625,285.7433166503906,294.6109313964844,293.1503295898437,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988076339808913e-09,0.0010096054757013,-0.0173595901578664,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590153217315674,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.473253157921135e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.975807915907352e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.368116348516196e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.975793363992123e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004732065426651,285.15631103515625,294.1499938964844,292.8999938964844,285.7185974121094,294.5808410644531,293.09381103515625,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705374805550954e-09,0.0010094555327668,-0.0173136498779058,0.0,0.0,0.0,-0.0082684103399515,60.0,5.5453410148620605,-0.0,-6.947680475377639e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.473253157921135e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.975807915907352e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.368116348516196e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.975793363992123e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004732065426651,285.15631103515625,294.1499938964844,292.8999938964844,285.7185974121094,294.5808410644531,293.09381103515625,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705374805550954e-09,0.0010094555327668,-0.0173136498779058,0.0,0.0,0.0,-0.0082684103399515,60.0,5.5453410148620605,-0.0,-6.947680475377639e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.470576333114876e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.97298920992762e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.366033969447017e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.97297465801239e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0004730728687718,285.15252685546875,294.1499938964844,292.84332275390625,285.6940002441406,294.5502624511719,293.0374450683594,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.9370424959913635e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.500021934509277,-0.0,-6.943737673736905e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.470576333114876e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.97298920992762e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.366033969447017e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.97297465801239e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0004730728687718,285.15252685546875,294.1499938964844,292.84332275390625,285.6940002441406,294.5502624511719,293.0374450683594,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.9370424959913635e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.500021934509277,-0.0,-6.943737673736905e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.466589108342303e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.968790254788472e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,7.36293222871609e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.968775702873244e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.00047287371126,285.1488037109375,294.1499938964844,292.7866516113281,285.66949462890625,294.51922607421875,292.9813232421875,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454138278961182,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.466589108342303e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.968790254788472e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,7.36293222871609e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.968775702873244e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.00047287371126,285.1488037109375,294.1499938964844,292.7866516113281,285.66949462890625,294.51922607421875,292.9813232421875,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454138278961182,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.464120375923812e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.966190555132926e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.361012103501707e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.966176003217696e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0004727504274342,285.14697265625,294.1499938964844,292.7583312988281,285.6572570800781,294.5035400390625,292.9533996582031,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084863752126,6.856387013698395e-09,0.0010084795067086,-0.0170146524906158,0.0,0.0,0.0,-0.0082118222489953,60.0,5.430973529815674,-0.0,-6.934249086043566e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.461386798648164e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.963311458704992e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.358885341091082e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.963297634385526e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004726138722617,285.1451721191406,294.1499938964844,292.7300109863281,285.6450500488281,294.4877319335937,292.9255676269531,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.8222560933861595e-09,0.0010081876534968,-0.0169252529740333,0.0,0.0,0.0,-0.0081949019804596,60.0,5.4076924324035645,-0.0,-6.930235230129257e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.45519277593121e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.956788562703878e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.35406792955473e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.956774738384412e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004723044985439,285.1415710449219,294.1499938964844,292.67333984375,285.6206359863281,294.455810546875,292.8701171875,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744939717862053e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.3608222007751465,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.45519277593121e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.956788562703878e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.35406792955473e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.956774738384412e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004723044985439,285.1415710449219,294.1499938964844,292.67333984375,285.6206359863281,294.455810546875,292.8701171875,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744939717862053e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.3608222007751465,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.448265336686744e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.949493687599896e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,7.348679355345666e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.94947986328043e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004719584831036,285.1380615234375,294.1499938964844,292.6166687011719,285.59625244140625,294.4234619140625,292.8150634765625,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488427291331e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.313631534576416,-0.0,-6.910994443387608e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.448265336686744e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.949493687599896e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,7.348679355345666e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.94947986328043e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004719584831036,285.1380615234375,294.1499938964844,292.6166687011719,285.59625244140625,294.4234619140625,292.8150634765625,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488427291331e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.313631534576416,-0.0,-6.910994443387608e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.440932626603173e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.941771713783965e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,7.342975732171908e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.941757889464498e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004715922405011,285.1346130371094,294.1499938964844,292.5599975585937,285.5718688964844,294.3907165527344,292.7603454589844,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5669878424046155e-09,0.0010060048662126,-0.0162566024810075,0.0,0.0,0.0,-0.0080683548003435,60.0,5.266298770904541,-0.0,-6.900256011022067e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.440932626603173e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.941771713783965e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,7.342975732171908e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.941757889464498e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004715922405011,285.1346130371094,294.1499938964844,292.5599975585937,285.5718688964844,294.3907165527344,292.7603454589844,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5669878424046155e-09,0.0010060048662126,-0.0162566024810075,0.0,0.0,0.0,-0.0080683548003435,60.0,5.266298770904541,-0.0,-6.900256011022067e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.433538798475638e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.933984983945264e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,7.337224815273657e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.93397188722156e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004712229128926,285.1312561035156,294.1499938964844,292.5033264160156,285.5474548339844,294.3575439453125,292.7059020996094,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725644523005e-09,0.0010052160359919,-0.01601492613554,0.0,0.0,0.0,-0.0080226166173815,60.0,5.219007015228272,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
