time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.433538798475638e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.933984983945264e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,7.337224815273657e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.93397188722156e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004712229128926,285.1312561035156,294.1499938964844,292.5033264160156,285.5474548339844,294.3575439453125,292.7059020996094,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725644523005e-09,0.0010052160359919,-0.01601492613554,0.0,0.0,0.0,-0.0080226166173815,60.0,5.219007015228272,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.429942292626949e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.930198575602844e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.334427209571004e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.930184751283376e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0004710432840511,285.12957763671875,294.1499938964844,292.4750061035156,285.53521728515625,294.3408203125,292.67877197265625,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429851318046076e-09,0.0010048322146758,-0.0158973783254623,0.0,0.0,0.0,-0.0080003701150417,60.0,5.195443153381348,-0.0,-6.884176428911817e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.426437463844196e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.926506754709408e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.33170090825297e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.926493657985702e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.000470868195407,285.1279296875,294.1499938964844,292.4466552734375,285.5229797363281,294.323974609375,292.65167236328125,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386110751321894e-09,0.0010044581722468,-0.0157827995717525,0.0,0.0,0.0,-0.0079786852002143,60.0,5.171947002410889,-0.0,-6.879051994701514e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.419963316759096e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.91968991002068e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.326665217988193e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.919676813296974e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004705448518507,285.12469482421875,294.1499938964844,292.3900146484375,285.4984436035156,294.2900390625,292.5975952148437,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305321598176761e-09,0.001003767363727,-0.0155711723491549,0.0,0.0,0.0,-0.0079386355355381,60.0,5.125284671783447,-0.0,-6.869591828717604e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.419963316759096e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.91968991002068e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.326665217988193e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.919676813296974e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004705448518507,285.12469482421875,294.1499938964844,292.3900146484375,285.4984436035156,294.2900390625,292.5975952148437,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305321598176761e-09,0.001003767363727,-0.0155711723491549,0.0,0.0,0.0,-0.0079386355355381,60.0,5.125284671783447,-0.0,-6.869591828717604e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.414464147994296e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.913898247759788e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.322387682506815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.913885151036084e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004702701698988,285.1215515136719,294.1499938964844,292.3333435058594,285.47381591796875,294.2557067871094,292.5435485839844,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031865676864,6.2366702913152494e-09,0.0010031802812591,-0.0153913367539644,0.0,0.0,0.0,-0.0079046012833714,60.0,5.07920503616333,-0.0,-6.861558432547099e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.414464147994296e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.913898247759788e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.322387682506815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.913885151036084e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004702701698988,285.1215515136719,294.1499938964844,292.3333435058594,285.47381591796875,294.2557067871094,292.5435485839844,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031865676864,6.2366702913152494e-09,0.0010031802812591,-0.0153913367539644,0.0,0.0,0.0,-0.0079046012833714,60.0,5.07920503616333,-0.0,-6.861558432547099e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.410217171534896e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.90942571661435e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.319084397749975e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.909413347486408e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004700580611824,285.1184387207031,294.1499938964844,292.27667236328125,285.4490966796875,294.22100830078125,292.4894104003906,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183630496536807e-09,0.0010027267271652,-0.0152523964643478,0.0,0.0,0.0,-0.0078783072531223,60.0,5.0338215827941895,-0.0,-6.855354683921179e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.410217171534896e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.90942571661435e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.319084397749975e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.909413347486408e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004700580611824,285.1184387207031,294.1499938964844,292.27667236328125,285.4490966796875,294.22100830078125,292.4894104003906,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183630496536807e-09,0.0010027267271652,-0.0152523964643478,0.0,0.0,0.0,-0.0078783072531223,60.0,5.0338215827941895,-0.0,-6.855354683921179e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.407611651113255e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.906681952998042e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,7.317057315958664e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.906668856274337e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004699279088526,285.11541748046875,294.1499938964844,292.2200012207031,285.4242248535156,294.1859130859375,292.43505859375,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024540824815,6.151037901247491e-09,0.0010024479124695,-0.0151670174673199,0.0,0.0,0.0,-0.0078621497377753,60.0,4.989383220672607,-0.0,-6.851544043229296e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.407611651113255e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.906681952998042e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,7.317057315958664e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.906668856274337e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004699279088526,285.11541748046875,294.1499938964844,292.2200012207031,285.4242248535156,294.1859130859375,292.43505859375,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024540824815,6.151037901247491e-09,0.0010024479124695,-0.0151670174673199,0.0,0.0,0.0,-0.0078621497377753,60.0,4.989383220672607,-0.0,-6.851544043229296e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.406928438693284e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.90596236079e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.316525443457067e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.905949264066294e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004698937991634,285.1139221191406,294.1499938964844,292.1916809082031,285.4117126464844,294.168212890625,292.40777587890625,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023807408288,6.1424625386052875e-09,0.0010023745708167,-0.0151445548981428,0.0,0.0,0.0,-0.0078578982502222,60.0,4.967497825622559,-0.0,-6.85054146742914e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.406828030478208e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.905856859404594e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.316447590710595e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.90584449027665e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004698888224083,285.1124572753906,294.1499938964844,292.163330078125,285.3992004394531,294.15045166015625,292.38037109375,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023695649579,6.141158692685167e-09,0.0010023633949458,-0.0151411397382617,0.0,0.0,0.0,-0.0078572519123554,60.0,4.94591236114502,-0.0,-6.85038870074095e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.408254118170588e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.9073578894604e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.317556446650997e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.907346247928216e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004699600685853,285.10955810546875,294.1499938964844,292.1066589355469,285.3739929199219,294.1145935058594,292.3251647949219,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025203227996,6.158803245170929e-09,0.0010025141527876,-0.0151873594149947,0.0,0.0,0.0,-0.0078659979626536,60.0,4.903587341308594,-0.0,-6.852451406302863e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.408254118170588e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.9073578894604e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.317556446650997e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.907346247928216e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004699600685853,285.10955810546875,294.1499938964844,292.1066589355469,285.3739929199219,294.1145935058594,292.3251647949219,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025203227996,6.158803245170929e-09,0.0010025141527876,-0.0151873594149947,0.0,0.0,0.0,-0.0078659979626536,60.0,4.903587341308594,-0.0,-6.852451406302863e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.412298095412552e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.91161650745198e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.320701115531847e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.911604138324036e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004701620782725,285.10675048828125,294.1499938964844,292.04998779296875,285.3486022949219,294.078369140625,292.269287109375,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029501281678,6.209071923279907e-09,0.0010029439581558,-0.0153190428391098,0.0,0.0,0.0,-0.0078909182921051,60.0,4.862548828125,-0.0,-6.858329726355805e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.412298095412552e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.91161650745198e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.320701115531847e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.911604138324036e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004701620782725,285.10675048828125,294.1499938964844,292.04998779296875,285.3486022949219,294.078369140625,292.269287109375,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029501281678,6.209071923279907e-09,0.0010029439581558,-0.0153190428391098,0.0,0.0,0.0,-0.0078909182921051,60.0,4.862548828125,-0.0,-6.858329726355805e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.420311835128814e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.326933700824156e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.920042793964968e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004705624014604,285.1039733886719,294.1499938964844,291.9930114746094,285.3231201171875,294.041748046875,292.2125244140625,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308801037135936e-09,0.0010037965839728,-0.0155802872031927,0.0,0.0,0.0,-0.0079403575509786,60.0,4.823079109191895,-0.0,-6.869998969705193e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.420311835128814e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.326933700824156e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.920042793964968e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004705624014604,285.1039733886719,294.1499938964844,291.9930114746094,285.3231201171875,294.041748046875,292.2125244140625,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308801037135936e-09,0.0010037965839728,-0.0155802872031927,0.0,0.0,0.0,-0.0079403575509786,60.0,4.823079109191895,-0.0,-6.869998969705193e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.434559615328908e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.935046546161176e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004712741356343,285.1012878417969,294.1499938964844,291.9354248046875,285.29766845703125,294.00469970703125,292.1543273925781,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486210235578937e-09,0.0010053134756162,-0.0160450097173452,0.0,0.0,0.0,-0.0080283060669898,60.0,4.785941123962402,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.434559615328908e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.935046546161176e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004712741356343,285.1012878417969,294.1499938964844,291.9354248046875,285.29766845703125,294.00469970703125,292.1543273925781,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486210235578937e-09,0.0010053134756162,-0.0160450097173452,0.0,0.0,0.0,-0.0080283060669898,60.0,4.785941123962402,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.443828457733616e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.944819612428546e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.345224730670452e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.944807970896365e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.000471737148473,285.0999450683594,294.1499938964844,291.90643310546875,285.28497314453125,293.98602294921875,292.1245422363281,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601646340698153e-09,0.0010063004447147,-0.0163473896682262,0.0,0.0,0.0,-0.0080855321139097,60.0,4.768315315246582,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.454770770389588e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.956341818906368e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.353734690696001e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.956330177374184e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004722837475128,285.0986328125,294.1499938964844,291.8772888183594,285.27227783203125,293.9672546386719,292.09423828125,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.73792799332773e-09,0.0010074656456708,-0.0167043656110763,0.0,0.0,0.0,-0.0081530921161174,60.0,4.751322746276856,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.481465531280264e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.984452481148764e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.374496635748073e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.984440839616582e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004736171977128,285.0960388183594,294.1499938964844,291.8187255859375,285.2469482421875,293.9293518066406,292.0321044921875,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.0704193610993116e-09,0.0010103086242452,-0.0175752714276313,0.0,0.0,0.0,-0.0083179213106632,60.0,4.719316005706787,-0.0,-6.959443510368146e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.481465531280264e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.984452481148764e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.374496635748073e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.984440839616582e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004736171977128,285.0960388183594,294.1499938964844,291.8187255859375,285.2469482421875,293.9293518066406,292.0321044921875,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.0704193610993116e-09,0.0010103086242452,-0.0175752714276313,0.0,0.0,0.0,-0.0083179213106632,60.0,4.719316005706787,-0.0,-6.959443510368146e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.514558769296856e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001001930068014,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.000100192897662,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004752702952828,285.0935363769531,294.1499938964844,291.7597351074219,285.2216491699219,293.89093017578125,291.9674377441406,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482644726053422e-09,0.0010138333309441,-0.0186549685895442,0.0,0.0,0.0,-0.0085222786292433,60.0,4.690206050872803,-0.0,-7.008095792571113e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.514558769296856e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001001930068014,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.000100192897662,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004752702952828,285.0935363769531,294.1499938964844,291.7597351074219,285.2216491699219,293.89093017578125,291.9674377441406,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482644726053422e-09,0.0010138333309441,-0.0186549685895442,0.0,0.0,0.0,-0.0085222786292433,60.0,4.690206050872803,-0.0,-7.008095792571113e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.553576819598676e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001006038874038,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001006037782644,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004772193497046,285.091064453125,294.1499938964844,291.7004089355469,285.1963806152344,293.8519592285156,291.90057373046875,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279505759477,0.0,0.0,0.0,-0.0087632341310381,60.0,4.663517475128174,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.553576819598676e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001006038874038,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001006037782644,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004772193497046,285.091064453125,294.1499938964844,291.7004089355469,285.1963806152344,293.8519592285156,291.90057373046875,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279505759477,0.0,0.0,0.0,-0.0087632341310381,60.0,4.663517475128174,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.597877215128392e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.465039379894733e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001010702835628,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004794322594534,285.0886535644531,294.1499938964844,291.64080810546875,285.17120361328125,293.8124694824219,291.831787109375,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.6390767097473145,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.597877215128392e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.465039379894733e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001010702835628,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004794322594534,285.0886535644531,294.1499938964844,291.64080810546875,285.17120361328125,293.8124694824219,291.831787109375,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.6390767097473145,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.621572826290504e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001013199216686,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.483468652935699e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001013198052532,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004806159122381,285.08746337890625,294.1499938964844,291.6109313964844,285.1586608886719,293.79254150390625,291.7968139648437,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627529621124268,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.646191756473854e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0001015791640384,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.502616790588945e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.000101579054899,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004818456654902,285.0863037109375,294.1499938964844,291.5810241699219,285.1460876464844,293.7724304199219,291.7615051269531,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.6163835525512695,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.696769120637327e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.541954983025789e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001021116622723,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004843721399083,285.0840148925781,294.1499938964844,291.5210876464844,285.1210632324219,293.7318420410156,291.6903991699219,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594721794128418,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.696769120637327e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.541954983025789e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001021116622723,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004843721399083,285.0840148925781,294.1499938964844,291.5210876464844,285.1210632324219,293.7318420410156,291.6903991699219,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594721794128418,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.7472031484358e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001026428653858,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.581180398119614e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001026427489705,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004868914256803,285.0817565917969,294.1499938964844,291.46112060546875,285.0960998535156,293.6907043457031,291.6191101074219,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573165416717529,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.7472031484358e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001026428653858,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.581180398119614e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001026427489705,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004868914256803,285.0817565917969,294.1499938964844,291.46112060546875,285.0960998535156,293.6907043457031,291.6191101074219,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573165416717529,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.797207894735038e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0001031694409903,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.62007330195047e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0001031693318509,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004893892910331,285.07958984375,294.1499938964844,291.401123046875,285.0711975097656,293.6490173339844,291.5482788085937,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550845623016357,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.797207894735038e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0001031694409903,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.62007330195047e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0001031693318509,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004893892910331,285.07958984375,294.1499938964844,291.401123046875,285.0711975097656,293.6490173339844,291.5482788085937,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550845623016357,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
