time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.83738136710599e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001035924869938,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001035923778545,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004913960583508,285.07745361328125,294.1499938964844,291.3411865234375,285.0464172363281,293.60675048828125,291.4784240722656,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844382882118,0.0,0.0,0.0,-0.0105159683153033,60.0,4.527053356170654,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.83738136710599e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001035924869938,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001035923778545,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004913960583508,285.07745361328125,294.1499938964844,291.3411865234375,285.0464172363281,293.60675048828125,291.4784240722656,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844382882118,0.0,0.0,0.0,-0.0105159683153033,60.0,4.527053356170654,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.84062789939344e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001036266694427,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.65384393162094e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001036265675793,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004915582248941,285.076416015625,294.1499938964844,291.311279296875,285.0340881347656,293.58544921875,291.4446105957031,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.510076999664307,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.832523210207e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001035413224599,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,7.647540041944012e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001035412133205,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0004911533906124,285.0754089355469,294.1499938964844,291.2814025878906,285.0217590332031,293.5640869140625,291.41180419921875,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.4886155128479,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.812949429033324e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001033352018566,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001033350927173,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.000490175676532,285.0733947753906,294.1499938964844,291.2218322753906,284.9971923828125,293.5212097167969,291.3487243652344,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438179969787598,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.812949429033324e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001033352018566,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001033350927173,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.000490175676532,285.0733947753906,294.1499938964844,291.2218322753906,284.9971923828125,293.5212097167969,291.3487243652344,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438179969787598,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.78391690296121e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001030294661177,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.609734166180715e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001030293642543,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004887254326604,285.0715026855469,294.1499938964844,291.1625061035156,284.9727783203125,293.4781188964844,291.28826904296875,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.382859230041504,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.78391690296121e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001030294661177,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.609734166180715e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001030293642543,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004887254326604,285.0715026855469,294.1499938964844,291.1625061035156,284.9727783203125,293.4781188964844,291.28826904296875,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.382859230041504,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.74395516095683e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.578652730444446e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001026085446937,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004867292882408,285.06964111328125,294.1499938964844,291.103515625,284.948486328125,293.4349060058594,291.2303466796875,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322719573974609,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.74395516095683e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.578652730444446e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001026085446937,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004867292882408,285.06964111328125,294.1499938964844,291.103515625,284.948486328125,293.4349060058594,291.2303466796875,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322719573974609,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.696209599496795e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0001021058706101,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.541516970377415e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004843443457502,285.06787109375,294.1499938964844,291.044921875,284.9243469238281,293.3916015625,291.1748046875,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259063243865967,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.696209599496795e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0001021058706101,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.541516970377415e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004843443457502,285.06787109375,294.1499938964844,291.044921875,284.9243469238281,293.3916015625,291.1748046875,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259063243865967,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.670554572949186e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001018357070279,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.521562656620517e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001018356051645,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004830628167837,285.0670166015625,294.1499938964844,291.01580810546875,284.9123229980469,293.36993408203125,291.1477966308594,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226422309875488,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.644408419262618e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001015603775158,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.501227082684636e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001015602756524,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004817568114958,285.066162109375,294.1499938964844,290.9867858886719,284.9003601074219,293.3482360839844,291.1213684082031,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.193512916564941,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.592347487341613e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.460734923370183e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001010120467981,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004791562678292,285.0645446777344,294.1499938964844,290.92919921875,284.8765563964844,293.30487060546875,291.0698547363281,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127784729003906,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.592347487341613e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.460734923370183e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001010120467981,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004791562678292,285.0645446777344,294.1499938964844,290.92919921875,284.8765563964844,293.30487060546875,291.0698547363281,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127784729003906,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.543008491164072e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001004925798042,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,7.422359340125695e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004766916972585,285.0629577636719,294.1499938964844,290.8722229003906,284.8529663085937,293.2614440917969,291.02008056640625,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063326358795166,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.543008491164072e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001004925798042,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,7.422359340125695e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004766916972585,285.0629577636719,294.1499938964844,290.8722229003906,284.8529663085937,293.2614440917969,291.02008056640625,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063326358795166,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.49861714616418e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.000100025019492,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.000474474276416,285.0614929199219,294.1499938964844,290.8158874511719,284.8295593261719,293.218017578125,290.97186279296875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00145435333252,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.49861714616418e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.000100025019492,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.000474474276416,285.0614929199219,294.1499938964844,290.8158874511719,284.8295593261719,293.218017578125,290.97186279296875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00145435333252,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.460370347369462e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.962236072169615e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.962226613424718e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004725638136733,285.06005859375,294.1499938964844,290.76031494140625,284.806396484375,293.1745300292969,290.9247741699219,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942639827728272,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.460370347369462e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.962236072169615e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.962226613424718e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004725638136733,285.06005859375,294.1499938964844,290.76031494140625,284.806396484375,293.1745300292969,290.9247741699219,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942639827728272,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.443900489713997e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.944891644408926e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.34527493477799e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.94488291325979e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004717411065939,285.0593566894531,294.1499938964844,290.7328186035156,284.7948913574219,293.1527709960937,290.9015808105469,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.914674758911133,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.428829071111976e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.92902132566087e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.333552639465779e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.929011866915972e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004709882778115,285.0586853027344,294.1499938964844,290.7055358886719,284.783447265625,293.1309814453125,290.8785705566406,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.8874473571777344,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.40403260756284e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.90289991023019e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0004697496478911,285.057373046875,294.1499938964844,290.651611328125,284.7607727050781,293.08740234375,290.8329162597656,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8358209133148193,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.40403260756284e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.90289991023019e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0004697496478911,285.057373046875,294.1499938964844,290.651611328125,284.7607727050781,293.08740234375,290.8329162597656,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8358209133148193,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.385745215695351e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.300042489077896e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004688361950684,285.05615234375,294.1499938964844,290.5986022949219,284.7383728027344,293.0437316894531,290.7875061035156,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636421848185e-09,0.0010000934125855,-0.0144455712288618,0.0,0.0,0.0,-0.0077256229706108,60.0,3.7877957820892334,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.385745215695351e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.300042489077896e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004688361950684,285.05615234375,294.1499938964844,290.5986022949219,284.7383728027344,293.0437316894531,290.7875061035156,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636421848185e-09,0.0010000934125855,-0.0144455712288618,0.0,0.0,0.0,-0.0077256229706108,60.0,3.7877957820892334,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.373317152494565e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.870564099401236e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.290375651791692e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.8705553682521e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004682153812609,285.0549621582031,294.1499938964844,290.546630859375,284.7162780761719,292.9999694824219,290.7420349121094,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.7430226802825928,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.373317152494565e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.870564099401236e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.290375651791692e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.8705553682521e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004682153812609,285.0549621582031,294.1499938964844,290.546630859375,284.7162780761719,292.9999694824219,290.7420349121094,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.7430226802825928,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.365841106045993e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.284560706466436e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.862682782113552e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004678419791162,285.0538024902344,294.1499938964844,290.4956970214844,284.6944885253906,292.95611572265625,290.6962890625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.701339721679688,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.365841106045993e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.284560706466436e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.862682782113552e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004678419791162,285.0538024902344,294.1499938964844,290.4956970214844,284.6944885253906,292.95611572265625,290.6962890625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.701339721679688,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.363573917653412e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.860303543973714e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.28279774193652e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.86029554042034e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004677287361118,285.05328369140625,294.1499938964844,290.4706726074219,284.6837158203125,292.93414306640625,290.6732482910156,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599182451021534e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.0075885709375143,60.0,3.681546926498413,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.36196665861644e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.858610428636894e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.281547004822642e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.858602425083518e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004676484095398,285.052734375,294.1499938964844,290.4459228515625,284.67303466796875,292.91217041015625,290.650146484375,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108286468681e-09,0.0009975573047995,-0.0136687569320201,0.0,0.0,0.0,-0.0075786188244819,60.0,3.662254810333252,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.360206604469568e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.856757969828324e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.280178397195414e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.856749238679186e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004675605450756,285.0517272949219,294.1499938964844,290.3973083496094,284.65191650390625,292.8681335449219,290.60369873046875,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625108003616333,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.360206604469568e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.856757969828324e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.280178397195414e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.856749238679186e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004675605450756,285.0517272949219,294.1499938964844,290.3973083496094,284.65191650390625,292.8681335449219,290.60369873046875,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625108003616333,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.279479905264452e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.855804091785104e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004675157251767,285.0507507324219,294.1499938964844,290.3500061035156,284.63116455078125,292.8240661621094,290.55712890625,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589442491531372,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.279479905264452e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.855804091785104e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004675157251767,285.0507507324219,294.1499938964844,290.3500061035156,284.63116455078125,292.8240661621094,290.55712890625,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589442491531372,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.358777606394142e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.855252574197948e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.279065903276205e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.855244570644572e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004674891824834,285.0498352050781,294.1499938964844,290.3039855957031,284.60858154296875,292.7799377441406,290.5106506347656,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.554945468902588,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
