time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.358777606394142e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.855252574197948e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.279065903276205e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.855244570644572e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004674891824834,285.0498352050781,294.1499938964844,290.3039855957031,284.60858154296875,292.7799377441406,290.5106506347656,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.554945468902588,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.279262354131788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004675017844419,285.0489501953125,294.1499938964844,290.2592468261719,284.5820617675781,292.7358093261719,290.46441650390625,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521584272384644,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.279262354131788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004675017844419,285.0489501953125,294.1499938964844,290.2592468261719,284.5820617675781,292.7358093261719,290.46441650390625,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521584272384644,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.359820251120254e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.856349788606168e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.279876444954425e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.856341785052793e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004675412783399,285.0485534667969,294.1499938964844,290.2373352050781,284.56744384765625,292.7137451171875,290.44140625,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.505409002304077,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.361243428429589e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.85784936347045e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.280983845703304e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.857841359917074e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004676124081015,285.0481262207031,294.1499938964844,290.2156982421875,284.552001953125,292.6916809082031,290.4184875488281,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.489567518234253,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.366985614178702e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.285449100891128e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.86388768069446e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004678992263507,285.04736328125,294.1499938964844,290.1732788085937,284.5186462402344,292.64752197265625,290.3727111816406,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459325790405273,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.366985614178702e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.285449100891128e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.86388768069446e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004678992263507,285.04736328125,294.1499938964844,290.1732788085937,284.5186462402344,292.64752197265625,290.3727111816406,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459325790405273,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.372568456456064e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.869773930404337e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.289791392395273e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.86976665444672e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004681780992541,285.0469665527344,294.1499938964844,290.1499938964844,284.4986877441406,292.622802734375,290.3470458984375,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688810722786e-09,0.000998682109639,-0.0140134617686271,0.0,0.0,0.0,-0.0076438472606241,60.0,3.443499088287353,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.378066170029342e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.875564137473702e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.294067472685128e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.875556133920328e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004684527521021,285.046630859375,294.1499938964844,290.1319580078125,284.4823913574219,292.6033935546875,290.3268737792969,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.431541919708252,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.395964298164472e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.894411778077485e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.307988562388346e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.894403774524108e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004693468217737,285.04595947265625,294.1499938964844,290.09161376953125,284.4434814453125,292.5592346191406,290.28057861328125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4064857959747314,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.395964298164472e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.894411778077485e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.307988562388346e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.894403774524108e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004693468217737,285.04595947265625,294.1499938964844,290.09161376953125,284.4434814453125,292.5592346191406,290.28057861328125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4064857959747314,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.421917638974264e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.328174251597375e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004706432519014,285.0453491210937,294.1499938964844,290.0521850585937,284.4022216796875,292.5150756835937,290.23358154296875,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3846726417541504,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.421917638974264e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.328174251597375e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004706432519014,285.0453491210937,294.1499938964844,290.0521850585937,284.4022216796875,292.5150756835937,290.23358154296875,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3846726417541504,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.438324195798486e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.939018491422758e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.34093482606113e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.939010487869382e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004714627866633,285.0450439453125,294.1499938964844,290.0328063964844,284.3808288574219,292.4929504394531,290.209716796875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529755403050785e-09,0.0010056851897388,-0.0161590762436389,0.0,0.0,0.0,-0.0080498903989791,60.0,3.375154495239258,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.456898260395974e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.958576993085444e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.35538051230833e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.95856971712783e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004723905876744,285.0447692871094,294.1499938964844,290.0136413574219,284.35894775390625,292.4708557128906,290.18560791015625,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761136539523704e-09,0.0010076636681333,-0.0167651586234569,0.0,0.0,0.0,-0.0081645948812365,60.0,3.366406440734864,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001000536140054,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.389935490209609e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001000535412458,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004746098420582,285.0442199707031,294.1499938964844,289.97589111328125,284.3139343261719,292.4265441894531,290.1366271972656,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.351771116256714,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001000536140054,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.389935490209609e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001000535412458,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004746098420582,285.0442199707031,294.1499938964844,289.97589111328125,284.3139343261719,292.4265441894531,290.1366271972656,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.351771116256714,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.55497453105636e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001006185702863,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.43166237953119e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004772897518705,285.0437316894531,294.1499938964844,289.9389038085937,284.2674865722656,292.38214111328125,290.0868225097656,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3407633304595947,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.55497453105636e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001006185702863,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.43166237953119e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004772897518705,285.0437316894531,294.1499938964844,289.9389038085937,284.2674865722656,292.38214111328125,290.0868225097656,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3407633304595947,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.616294119041412e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001012642896967,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.479354826500639e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001012642169371,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004803527554031,285.04327392578125,294.1499938964844,289.9025573730469,284.2198791503906,292.3376159667969,290.03662109375,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3329644203186035,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.616294119041412e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001012642896967,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.479354826500639e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001012642169371,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004803527554031,285.04327392578125,294.1499938964844,289.9025573730469,284.2198791503906,292.3376159667969,290.03662109375,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3329644203186035,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001019578121486,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.530578295700252e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.000101957739389,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004836425650864,285.0428771972656,294.1499938964844,289.8667907714844,284.17144775390625,292.2929382324219,289.9867553710937,285.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.32747769355774,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001019578121486,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.530578295700252e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.000101957739389,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004836425650864,285.0428771972656,294.1499938964844,289.8667907714844,284.17144775390625,292.2929382324219,289.9867553710937,285.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.32747769355774,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.715340274851768e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001023072982206,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.55639121052809e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001023072254611,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004853003483731,285.0426940917969,294.1499938964844,289.84912109375,284.1470031738281,292.2705383300781,289.9621887207031,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.325185060501098,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.747701551532371e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001026480676955,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.581560930702835e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001026480022119,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004869168624281,285.0425109863281,294.1499938964844,289.83160400390625,284.1224365234375,292.2481384277344,289.9380798339844,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.322864532470703,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.807215974433348e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.627849845448509e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.000103274716821,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.000489889702294,285.0422058105469,294.1499938964844,289.7968444824219,284.0731506347656,292.2032165527344,289.8912048339844,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.317338705062866,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.807215974433348e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.627849845448509e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.000103274716821,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.000489889702294,285.0422058105469,294.1499938964844,289.7968444824219,284.0731506347656,292.2032165527344,289.8912048339844,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.317338705062866,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.854639938566834e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001037741822074,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.66473458497785e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004922586958855,285.0419311523437,294.1499938964844,289.76251220703125,284.0238952636719,292.15826416015625,289.8467712402344,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3088181018829346,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.854639938566834e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001037741822074,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.66473458497785e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004922586958855,285.0419311523437,294.1499938964844,289.76251220703125,284.0238952636719,292.15826416015625,289.8467712402344,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3088181018829346,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.889651846606284e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.691966311540455e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.000104142804048,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004940076032653,285.0417175292969,294.1499938964844,289.7284851074219,283.9749450683594,292.1133117675781,289.8049011230469,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2960309982299805,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.889651846606284e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.691966311540455e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.000104142804048,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004940076032653,285.0417175292969,294.1499938964844,289.7284851074219,283.9749450683594,292.1133117675781,289.8049011230469,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2960309982299805,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.89046529866755e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001041514406097,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.692598592257127e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001041513678501,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004940482322126,285.04156494140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0684814453125,289.76568603515625,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2768473625183105,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.89046529866755e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001041514406097,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.692598592257127e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001041513678501,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004940482322126,285.04156494140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0684814453125,289.76568603515625,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2768473625183105,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.8631797300186e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001038641057675,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.671376079088077e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001038640330079,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004926852416247,285.0414733886719,294.1499938964844,289.6779479980469,283.9027404785156,292.04620361328125,289.74737548828125,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175826996564,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2606987953186035,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.83428253675811e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001035598106682,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.648900646017864e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001035597451846,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004912418080493,285.0414123535156,294.1499938964844,289.66119384765625,283.879150390625,292.0240478515625,289.7299194335937,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.240595579147339,-0.0,-7.486524822297724e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001029260238283,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.602089317515492e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004882354405708,285.0413513183594,294.1499938964844,289.6277770996094,283.8328552246094,291.98004150390625,289.6967468261719,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197068452835083,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001029260238283,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.602089317515492e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004882354405708,285.0413513183594,294.1499938964844,289.6277770996094,283.8328552246094,291.98004150390625,289.6967468261719,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197068452835083,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.707564458949491e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001022254000417,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.550341979367658e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0001022253345581,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004849120159633,285.0412902832031,294.1499938964844,289.5944519042969,283.7880249023437,291.9365234375,289.6655578613281,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.15085768699646,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.707564458949491e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001022254000417,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.550341979367658e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0001022253345581,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004849120159633,285.0412902832031,294.1499938964844,289.5944519042969,283.7880249023437,291.9365234375,289.6655578613281,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.15085768699646,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
