time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266400,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004622444685082,285.048095703125,294.1499938964844,288.8833312988281,283.3829345703125,291.12286376953125,289.0764465332031,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.48137640953064,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.244585817214102e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004617855302058,285.0487365722656,294.1499938964844,288.8466796875,283.3755187988281,291.0834655761719,289.0450134277344,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.45273232460022,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.244585817214102e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004617855302058,285.0487365722656,294.1499938964844,288.8466796875,283.3755187988281,291.0834655761719,289.0450134277344,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.45273232460022,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.23521802178584e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.725135168991984e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004613175988197,285.0494384765625,294.1499938964844,288.8099975585937,283.36846923828125,291.0441589355469,289.0138244628906,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424108028411865,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.23521802178584e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.725135168991984e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004613175988197,285.0494384765625,294.1499938964844,288.8099975585937,283.36846923828125,291.0441589355469,289.0138244628906,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424108028411865,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.230495197698474e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.720161324366929e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.179283420555294e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.720156231196596e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.00046108168317,285.0498046875,294.1499938964844,288.7916564941406,283.3651123046875,291.0245056152344,288.9983215332031,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4098052978515625,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.225744724972174e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.715159103507176e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.175589416874573e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.715154010336846e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004608443996403,285.0501708984375,294.1499938964844,288.7733459472656,283.3617858886719,291.0049133300781,288.98291015625,285.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.39551329612732,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.70511755440384e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.000460368086351,285.0509033203125,294.1499938964844,288.7366638183594,283.35546875,290.9657592773437,288.9523010253906,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3669657707214355,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.70511755440384e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.000460368086351,285.0509033203125,294.1499938964844,288.7366638183594,283.35546875,290.9657592773437,288.9523010253906,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3669657707214355,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004598914820235,285.0516662597656,294.1499938964844,288.70001220703125,283.34942626953125,290.9266967773437,288.9220275878906,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.33847713470459,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004598914820235,285.0516662597656,294.1499938964844,288.70001220703125,283.34942626953125,290.9266967773437,288.9220275878906,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.33847713470459,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.197172767017037e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004594172060023,285.0524597167969,294.1499938964844,288.663330078125,283.3437194824219,290.8877258300781,288.89208984375,285.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3100597858428955,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.197172767017037e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004594172060023,285.0524597167969,294.1499938964844,288.663330078125,283.3437194824219,290.8877258300781,288.89208984375,285.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3100597858428955,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.675180626800284e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.675176261225717e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004589480522554,285.0532531738281,294.1499938964844,288.6266784667969,283.3382568359375,290.84881591796875,288.86248779296875,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2817299365997314,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.675180626800284e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.675176261225717e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004589480522554,285.0532531738281,294.1499938964844,288.6266784667969,283.3382568359375,290.84881591796875,288.86248779296875,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2817299365997314,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.183132351608948e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.67028536251746e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.142445247154683e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.670280996942893e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004587158327922,285.0536804199219,294.1499938964844,288.6083374023437,283.33563232421875,290.82940673828125,288.84783935546875,285.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2676002979278564,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.178533218801022e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.66544248512946e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.13886838639155e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.665438119554892e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004584861162584,285.0541076660156,294.1499938964844,288.5899963378906,283.33306884765625,290.8099975585937,288.8332824707031,285.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2534971237182617,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.169506665784866e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004580352397169,285.0549621582031,294.1499938964844,288.5533447265625,283.328125,290.771240234375,288.8044738769531,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225381135940552,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.169506665784866e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004580352397169,285.0549621582031,294.1499938964844,288.5533447265625,283.328125,290.771240234375,288.8044738769531,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225381135940552,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004575952189043,285.05584716796875,294.1499938964844,288.51666259765625,283.32342529296875,290.7325744628906,288.77606201171875,285.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197375774383545,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004575952189043,285.05584716796875,294.1499938964844,288.51666259765625,283.32342529296875,290.7325744628906,288.77606201171875,285.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197375774383545,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004571706522256,285.0567321777344,294.1499938964844,288.4800109863281,283.31890869140625,290.6939697265625,288.7480163574219,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.169499635696411,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004571706522256,285.0567321777344,294.1499938964844,288.4800109863281,283.31890869140625,290.6939697265625,288.7480163574219,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.169499635696411,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004567622090689,285.0576477050781,294.1499938964844,288.4433288574219,283.3145751953125,290.6554260253906,288.7203674316406,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1417622566223145,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004567622090689,285.0576477050781,294.1499938964844,288.4433288574219,283.3145751953125,290.6554260253906,288.7203674316406,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1417622566223145,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.14006304810755e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.62493140832521e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.624927042750642e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004565645067486,285.0581359863281,294.1499938964844,288.42498779296875,283.3124694824219,290.6361999511719,288.7066650390625,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173072103656e-09,0.0009738883818499,-0.0064166039228439,0.0,0.0,0.0,-0.0062064323574304,60.0,2.127943515777588,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.136216249316932e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.620876517146826e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004563723341561,285.05859375,294.1499938964844,288.4066772460937,283.3104248046875,290.6169738769531,288.6930847167969,285.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909689731895,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1141653060913086,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.128815872827543e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004560026864055,285.0595703125,294.1499938964844,288.3699951171875,283.3064270019531,290.5785522460937,288.6661376953125,285.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492767952382,0.0,0.0,0.0,-0.0061369366012513,60.0,2.086709976196289,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.128815872827543e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004560026864055,285.0595703125,294.1499938964844,288.3699951171875,283.3064270019531,290.5785522460937,288.6661376953125,285.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492767952382,0.0,0.0,0.0,-0.0061369366012513,60.0,2.086709976196289,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.121876792050898e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.605780360288918e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004556560888886,285.060546875,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6395568847656,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226431719958,0.0,0.0,0.0,-0.0060940594412386,60.0,2.059412956237793,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.121876792050898e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.605780360288918e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004556560888886,285.060546875,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6395568847656,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226431719958,0.0,0.0,0.0,-0.0060940594412386,60.0,2.059412956237793,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.598966425983237e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004553328908514,285.0615539550781,294.1499938964844,288.2966613769531,283.2987976074219,290.5019226074219,288.6132202148437,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038504603003275e-09,0.0009712603059597,-0.0056113190948963,0.0,0.0,0.0,-0.0060540786944329,60.0,2.0322651863098145,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.598966425983237e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004553328908514,285.0615539550781,294.1499938964844,288.2966613769531,283.2987976074219,290.5019226074219,288.6132202148437,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038504603003275e-09,0.0009712603059597,-0.0056113190948963,0.0,0.0,0.0,-0.0060540786944329,60.0,2.0322651863098145,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.592760761734098e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.592757123755292e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004550385056063,285.06256103515625,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.587158203125,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.4303934420544238e-09,0.0009706321288831,-0.0054188356734812,0.0,0.0,0.0,-0.0060176625847816,60.0,2.0052952766418457,-0.0,-6.42348680912619e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.592760761734098e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.592757123755292e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004550385056063,285.06256103515625,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.587158203125,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.4303934420544238e-09,0.0009706321288831,-0.0054188356734812,0.0,0.0,0.0,-0.0060176625847816,60.0,2.0052952766418457,-0.0,-6.42348680912619e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.589854016667232e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.589849651092663e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004549006116576,285.0630798339844,294.1499938964844,288.2416687011719,283.2933654785156,290.444580078125,288.57421875,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.395981857361562e-09,0.0009703378309495,-0.0053286650218069,0.0,0.0,0.0,-0.0060006030835211,60.0,1.9918681383132928,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.104146010940894e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.081010699039325e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.587104432284832e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004547704011201,285.0635986328125,294.1499938964844,288.22332763671875,283.29156494140625,290.42547607421875,288.5613098144531,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363485185341574e-09,0.0009700599475763,-0.005243512801826,0.0,0.0,0.0,-0.0059844930656254,60.0,1.978481411933899,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.10141970962286e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.584237704984844e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.584233339410277e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004546342242974,285.064208984375,294.1499938964844,288.2027893066406,283.28961181640625,290.40411376953125,288.5469055175781,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294968176656994e-09,0.0009697692585177,-0.0051544504240155,0.0,0.0,0.0,-0.0059676435776054,60.0,1.963541030883789,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.099437011172996e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.582149505149572e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.582145867170766e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004545351839624,285.0646667480469,294.1499938964844,288.1866760253906,283.2880554199219,290.3873291015625,288.5355834960937,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.30477814611163e-09,0.0009695579065009,-0.0050896788015961,0.0,0.0,0.0,-0.0059553892351686,60.0,1.951838731765747,-0.0,-6.409275243868251e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
