time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.095431596506388e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.074232416925952e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004543351242318,285.06573486328125,294.1499938964844,288.1499938964844,283.2846069335937,290.3492431640625,288.5099182128906,285.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.254842312865435e-09,0.0009691308368928,-0.0049588284455239,0.0,0.0,0.0,-0.0059306337498128,60.0,1.9253637790679927,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.095431596506388e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.074232416925952e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004543351242318,285.06573486328125,294.1499938964844,288.1499938964844,283.2846069335937,290.3492431640625,288.5099182128906,285.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.254842312865435e-09,0.0009691308368928,-0.0049588284455239,0.0,0.0,0.0,-0.0059306337498128,60.0,1.9253637790679927,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.0927496785298e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.575107833370566e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.072146399877965e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.57510419539176e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004542011593002,285.0668334960937,294.1499938964844,288.1101989746094,283.2789306640625,290.3111267089844,288.4840393066406,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221396622203997e-09,0.0009688448044471,-0.0048711881972849,0.0,0.0,0.0,-0.0059140529483556,60.0,1.8980993032455444,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.0927496785298e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.575107833370566e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.072146399877965e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.57510419539176e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004542011593002,285.0668334960937,294.1499938964844,288.1101989746094,283.2789306640625,290.3111267089844,288.4840393066406,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221396622203997e-09,0.0009688448044471,-0.0048711881972849,0.0,0.0,0.0,-0.0059140529483556,60.0,1.8980993032455444,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.091894025914372e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.574206342222168e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.071480649756268e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.574202704243362e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004541584348771,285.06793212890625,294.1499938964844,288.064453125,283.2690124511719,290.27294921875,288.4572448730469,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.2107040642538323e-09,0.0009687533020041,-0.0048431702889502,0.0,0.0,0.0,-0.0059087518602609,60.0,1.8682256937026973,-0.0,-6.398642682370338e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.091894025914372e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.574206342222168e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.071480649756268e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.574202704243362e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004541584348771,285.06793212890625,294.1499938964844,288.064453125,283.2690124511719,290.27294921875,288.4572448730469,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.2107040642538323e-09,0.0009687533020041,-0.0048431702889502,0.0,0.0,0.0,-0.0059087518602609,60.0,1.8682256937026973,-0.0,-6.398642682370338e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.092161053558812e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.574487921781838e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.071688742144033e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.574484283803032e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004541717644315,285.0684814453125,294.1499938964844,288.0395202636719,283.2625732421875,290.2537841796875,288.4432678222656,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687838028185,2.214012528867215e-09,0.0009687815909273,-0.0048518390394747,0.0,0.0,0.0,-0.0059103919193148,60.0,1.852025270462036,-0.0,-6.399016427849348e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.09284281078726e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.575205331202596e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.072218431858346e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.57520169322379e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004542057868093,285.0690612792969,294.1499938964844,288.0133056640625,283.2552185058594,290.23455810546875,288.4288635253906,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968856154941,2.2224828644112904e-09,0.0009688539430499,-0.0048740347847342,0.0,0.0,0.0,-0.0059145907871425,60.0,1.8351019620895384,-0.0,-6.399973528914418e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.095553832594304e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.57805968937464e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.074327004374936e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.578056051395832e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004543412360362,285.0701904296875,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3984069824219,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691447485238,2.256228093244772e-09,0.000969142478425,-0.0049624601379036,0.0,0.0,0.0,-0.005931319668889,60.0,1.7990554571151731,-0.0,-6.40378701177724e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.095553832594304e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.57805968937464e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.074327004374936e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.578056051395832e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004543412360362,285.0701904296875,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3984069824219,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691447485238,2.256228093244772e-09,0.000969142478425,-0.0049624601379036,0.0,0.0,0.0,-0.005931319668889,60.0,1.7990554571151731,-0.0,-6.40378701177724e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.09988084458746e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.582616621628404e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.077692862367257e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.582612983649597e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.000454557390185,285.07135009765625,294.1499938964844,287.8967590332031,283.2172241210937,290.1568908691406,288.3648681640625,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696055203676,2.31010943707588e-09,0.0009696031920611,-0.0051036491058766,0.0,0.0,0.0,-0.0059580309316515,60.0,1.7599955797195437,-0.0,-6.409878494650911e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.09988084458746e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.582616621628404e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.077692862367257e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.582612983649597e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.000454557390185,285.07135009765625,294.1499938964844,287.8967590332031,283.2172241210937,290.1568908691406,288.3648681640625,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696055203676,2.31010943707588e-09,0.0009696031920611,-0.0051036491058766,0.0,0.0,0.0,-0.0059580309316515,60.0,1.7599955797195437,-0.0,-6.409878494650911e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.105880599236116e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.5889343356248e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.082358933985233e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.588930697645992e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004548570723272,285.072509765625,294.1499938964844,287.8323974609375,283.1937255859375,290.1174011230469,288.32781982421875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444076538,2.384820785295005e-09,0.0009702420211397,-0.0052994196303188,0.0,0.0,0.0,-0.0059950682334601,60.0,1.7185558080673218,-0.0,-6.418328979407306e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.105880599236116e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.5889343356248e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.082358933985233e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.588930697645992e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004548570723272,285.072509765625,294.1499938964844,287.8323974609375,283.1937255859375,290.1174011230469,288.32781982421875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444076538,2.384820785295005e-09,0.0009702420211397,-0.0052994196303188,0.0,0.0,0.0,-0.0059950682334601,60.0,1.7185558080673218,-0.0,-6.418328979407306e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.113545820582658e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.597006283001974e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.088320853654295e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.597002645023168e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004552399914246,285.0736999511719,294.1499938964844,287.7646484375,283.16766357421875,290.0774230957031,288.2865600585937,285.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608283057,2.480289529316337e-09,0.000971058383584,-0.005549581721425,0.0,0.0,0.0,-0.0060423961840569,60.0,1.674970626831055,-0.0,-6.429135623875484e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.113545820582658e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.597006283001974e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.088320853654295e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.597002645023168e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004552399914246,285.0736999511719,294.1499938964844,287.7646484375,283.16766357421875,290.0774230957031,288.2865600585937,285.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608283057,2.480289529316337e-09,0.000971058383584,-0.005549581721425,0.0,0.0,0.0,-0.0060423961840569,60.0,1.674970626831055,-0.0,-6.429135623875484e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.117928857449442e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.601622150512412e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.09172963979654e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.601618512533604e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004554589395411,285.0743103027344,294.1499938964844,287.72967529296875,283.1537780761719,290.0572509765625,288.26434326171875,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.652515888214111,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.122807387029752e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.606759704183788e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.095524051692337e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.60675606620498e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004557026550173,285.0749206542969,294.1499938964844,287.6940612792969,283.139404296875,290.03692626953125,288.24072265625,285.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648362913039e-09,0.0009720447706058,-0.0058518606238067,0.0,0.0,0.0,-0.0060995840467512,60.0,1.629585027694702,-0.0,-6.44220605749979e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.129648242378607e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.613962902221827e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.100844959495589e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.613959991838784e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004560443630907,285.07568359375,294.1499938964844,287.6476135253906,283.1203308105469,290.0107421875,288.2087707519531,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.6808582020976246e-09,0.0009727733558975,-0.0060751386918127,0.0,0.0,0.0,-0.0061418265104293,60.0,1.5997079610824585,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.133781713899224e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.618316107662396e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.104059477569535e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.618312469683588e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.000456250825664,285.0761108398437,294.1499938964844,287.62109375,283.1093139648437,289.99591064453125,288.1899719238281,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343906686196e-09,0.0009732136386446,-0.0062100477516651,0.0,0.0,0.0,-0.0061673503369092,60.0,1.5826754570007324,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.146355296252295e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.631556167732924e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.113838364602998e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.631552529754116e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004568788863252,285.0773620605469,294.1499938964844,287.5462951660156,283.07769775390625,289.9542236328125,288.1333923339844,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888958183788759e-09,0.0009745528805069,-0.0066204252652823,0.0,0.0,0.0,-0.0062449905090034,60.0,1.5344433784484863,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.146355296252295e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.631556167732924e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.113838364602998e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.631552529754116e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004568788863252,285.0773620605469,294.1499938964844,287.5462951660156,283.07769775390625,289.9542236328125,288.1333923339844,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888958183788759e-09,0.0009745528805069,-0.0066204252652823,0.0,0.0,0.0,-0.0062449905090034,60.0,1.5344433784484863,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.160451008938252e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.12480177753605e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.646396210882811e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004575830243993,285.07861328125,294.1499938964844,287.4701538085937,283.04498291015625,289.9118957519531,288.0704650878906,285.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.48524808883667,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.160451008938252e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.12480177753605e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.646396210882811e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004575830243993,285.07861328125,294.1499938964844,287.4701538085937,283.04498291015625,289.9118957519531,288.0704650878906,285.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.48524808883667,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.176026651402935e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.662797674536704e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004583610570989,285.07989501953125,294.1499938964844,287.3931884765625,283.0114440917969,289.86883544921875,288.00048828125,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585671938534233e-09,0.0009777133818715,-0.0075889006257057,0.0,0.0,0.0,-0.0064282217063009,60.0,1.4353946447372437,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.176026651402935e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.662797674536704e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004583610570989,285.07989501953125,294.1499938964844,287.3931884765625,283.0114440917969,289.86883544921875,288.00048828125,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585671938534233e-09,0.0009777133818715,-0.0075889006257057,0.0,0.0,0.0,-0.0064282217063009,60.0,1.4353946447372437,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.184203372569756e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.671412408351898e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.143276161514223e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.671408770373092e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004587695293594,285.0805053710937,294.1499938964844,287.3545837402344,282.9945068359375,289.8470764160156,287.9634704589844,285.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.007855805568397,0.0,0.0,0.0,-0.0064787194132804,60.0,1.4103389978408811,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.192720608552918e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.680381481302902e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.149900920921937e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.680377843324096e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.000459194969153,285.0811767578125,294.1499938964844,287.31591796875,282.9775085449219,289.8251342773437,287.9248046875,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529507889504e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3852310180664062,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.69902248471044e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004600794054567,285.0824584960937,294.1499938964844,287.2388610839844,282.94354248046875,289.78082275390625,287.8435363769531,285.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3349993228912354,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.69902248471044e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004600794054567,285.0824584960937,294.1499938964844,287.2388610839844,282.94354248046875,289.78082275390625,287.8435363769531,285.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3349993228912354,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.000461000483483,285.0837707519531,294.1499938964844,287.1625061035156,282.9098815917969,289.7358093261719,287.75665283203125,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2850199937820437,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.000461000483483,285.0837707519531,294.1499938964844,287.1625061035156,282.9098815917969,289.7358093261719,287.75665283203125,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2850199937820437,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.738260268932208e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004619406827259,285.0851135253906,294.1499938964844,287.0873718261719,282.8768920898437,289.6902160644531,287.66571044921875,285.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2355090379714966,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.738260268932208e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004619406827259,285.0851135253906,294.1499938964844,287.0873718261719,282.8768920898437,289.6902160644531,287.66571044921875,285.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2355090379714966,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004628864408005,285.0864562988281,294.1499938964844,287.0139465332031,282.8450012207031,289.6439819335937,287.57135009765625,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1869120597839355,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004628864408005,285.0864562988281,294.1499938964844,287.0139465332031,282.8450012207031,289.6439819335937,287.57135009765625,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1869120597839355,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.276053606299683e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.768134623300284e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.768131712917238e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004633576609194,285.0871276855469,294.1499938964844,286.9780578613281,282.82958984375,289.62066650390625,287.5233764648437,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1629749536514282,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.285404667025432e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.221987470984459e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.777978266356512e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004638247482944,285.0877990722656,294.1499938964844,286.9428100585937,282.8145751953125,289.5971984863281,287.4750671386719,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1393977403640747,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.298721852246672e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.792005585040896e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.23234552424401e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.792002674657851e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000464490003651,285.0888061523437,294.1499938964844,286.89324951171875,282.7937927246094,289.563232421875,287.4052429199219,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1060343980789185,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
