time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.423727897228672e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.923642210196704e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.329571235459298e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.92364002740942e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004707344050984,285.1186218261719,294.1499938964844,286.45001220703125,282.8432312011719,288.6431884765625,286.4618530273437,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7763656973838806,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.423159644939004e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.923043398885056e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.329128857236356e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.923041216097772e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004707059997599,285.1188049316406,294.1499938964844,286.45001220703125,282.844482421875,288.6384582519531,286.46148681640625,285.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7762567400932312,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.418174886377528e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.9177923402749e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004704570164903,285.120361328125,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4588623046875,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7753328084945679,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.418174886377528e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.9177923402749e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004704570164903,285.120361328125,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4588623046875,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7753328084945679,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.412798681296408e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004701884754467,285.1219177246094,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.4568786621094,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7743849754333496,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.412798681296408e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004701884754467,285.1219177246094,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.4568786621094,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7743849754333496,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004699033743236,285.1234741210937,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.4553527832031,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7734175324440002,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004699033743236,285.1234741210937,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.4553527832031,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7734175324440002,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.404132288182154e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.903006866807118e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.314329559449106e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.903004684019834e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004697555559687,285.1242370605469,294.1499938964844,286.45001220703125,282.8754272460937,288.5054626464844,286.4547119140625,285.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7729276418685913,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.401114220963792e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.899828728521244e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.899825818138196e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004696047981269,285.1250305175781,294.1499938964844,286.45001220703125,282.87896728515625,288.4871520996094,286.45416259765625,285.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7724347114562988,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.893318201648071e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004692959773819,285.1265869140625,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532775878906,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7714417576789856,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.893318201648071e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004692959773819,285.1265869140625,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532775878906,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7714417576789856,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0004689800844062,285.1281433105469,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525756835937,285.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7704426050186157,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0004689800844062,285.1281433105469,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525756835937,285.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7704426050186157,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004686603497248,285.12969970703125,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4520263671875,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7694422602653503,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004686603497248,285.12969970703125,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4520263671875,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7694422602653503,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004683400038629,285.1312561035156,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7684454917907715,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004683400038629,285.1312561035156,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7684454917907715,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.37260192586109e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.289805944310501e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.869801579043268e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004681805730797,285.13201904296875,294.1499938964844,286.45001220703125,282.90252685546875,288.329833984375,286.451416015625,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7679500579833984,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.369431791128592e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.866465552477166e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.287340122275054e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.866463369689882e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004680222191382,285.1328125,294.1499938964844,286.45001220703125,282.904296875,288.3131408691406,286.4512634277344,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7674573659896851,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.363432764075696e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.282674050657079e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.860145655693486e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004677225660998,285.1343078613281,294.1499938964844,286.45001220703125,282.9073181152344,288.2815246582031,286.4510192871094,285.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7665208578109741,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.363186109112576e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.282481965376064e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.85988590400666e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004677102260757,285.1343688964844,294.1499938964844,286.45001220703125,282.9074401855469,288.2802429199219,286.4510192871094,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7664821743965149,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.853495430434124e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004674071096815,285.13592529296875,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,286.4508056640625,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7655248641967773,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.853495430434124e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004674071096815,285.13592529296875,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,286.4508056640625,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7655248641967773,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004671158967539,285.1374816894531,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7645901441574097,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004671158967539,285.1374816894531,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7645901441574097,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004668395849876,285.1390380859375,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,286.4505310058594,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.76368248462677,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004668395849876,285.1390380859375,294.1499938964844,286.45001220703125,282.9136962890625,288.18505859375,286.4505310058594,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.76368248462677,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.34312047320418e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004667079192586,285.13983154296875,294.1499938964844,286.45001220703125,282.9143371582031,288.1697082519531,286.4504699707031,285.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339344077981423e-09,0.0009955072309821,-0.0130406282842159,0.0,0.0,0.0,-0.007459757849574,60.0,0.7632405757904053,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.340580436401068e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.836081153480336e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004665810556616,285.1405944824219,294.1499938964844,286.45001220703125,282.91485595703125,288.15447998046875,286.450439453125,285.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7628068923950195,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.00046634307364,285.14215087890625,294.1499938964844,286.45001220703125,282.9156799316406,288.1244812011719,286.4503479003906,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7619661092758179,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.00046634307364,285.14215087890625,294.1499938964844,286.45001220703125,282.9156799316406,288.1244812011719,286.4503479003906,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7619661092758179,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.82653655228205e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.000466128316475,285.1437072753906,294.1499938964844,286.45001220703125,282.9161376953125,288.0950012207031,286.4502868652344,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7611656188964844,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.82653655228205e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.000466128316475,285.1437072753906,294.1499938964844,286.45001220703125,282.9161376953125,288.0950012207031,286.4502868652344,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7611656188964844,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004659393744077,285.145263671875,294.1499938964844,286.45001220703125,282.91632080078125,288.0660400390625,286.4502258300781,285.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7604090571403503,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004659393744077,285.145263671875,294.1499938964844,286.45001220703125,282.91632080078125,288.0660400390625,286.4502258300781,285.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7604090571403503,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004657787212636,285.1468200683594,294.1499938964844,286.45001220703125,282.916259765625,288.0376281738281,286.4501953125,285.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7597002387046814,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004657787212636,285.1468200683594,294.1499938964844,286.45001220703125,282.916259765625,288.0376281738281,286.4501953125,285.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7597002387046814,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004657098324969,285.1476135253906,294.1499938964844,286.45001220703125,282.9161376953125,288.02362060546875,286.4501647949219,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090298405008298e-09,0.0009933775290846,-0.0123881688341498,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7593655586242676,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
