time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004653153882827,285.2327575683594,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.112088322639465,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004653153882827,285.2327575683594,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.112088322639465,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.812205826165156e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004654486256185,285.2333679199219,294.1499938964844,287.0216979980469,282.4352722167969,287.1039123535156,286.90118408203125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.02436092730818e-09,0.0009928133804351,-0.0122154196724295,0.0,0.0,0.0,-0.0073036053217947,60.0,1.1177195310592651,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.249197369674221e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004655728698708,285.2340087890625,294.1499938964844,287.0286560058594,282.4405212402344,287.1032409667969,286.9129638671875,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055338370141271e-09,0.0009930783417075,-0.0122965779155492,0.0,0.0,0.0,-0.0073189623653888,60.0,1.123056411743164,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.324371058028191e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.819012484513225e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.25229037925601e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.819011756917462e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004657715035136,285.2352905273437,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.93505859375,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1048743010539965e-09,0.0009935018606483,-0.0124263549223542,0.0,0.0,0.0,-0.0073435194790363,60.0,1.1322407722473145,-0.0,-6.72978970328586e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.324371058028191e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.819012484513225e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.25229037925601e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.819011756917462e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004657715035136,285.2352905273437,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.93505859375,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1048743010539965e-09,0.0009935018606483,-0.0124263549223542,0.0,0.0,0.0,-0.0073435194790363,60.0,1.1322407722473145,-0.0,-6.72978970328586e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.326044528279454e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.82077544904314e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.253592048073187e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004658551188185,285.2359619140625,294.1499938964844,287.0458984375,282.46124267578125,287.1015319824219,286.9458923339844,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936853311955,5.125726953991716e-09,0.0009936802089214,-0.0124809863045811,0.0,0.0,0.0,-0.0073538571596145,60.0,1.1363743543624878,-0.0,-6.732205548587444e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.327194129582494e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.82198544079438e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.25448626326397e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.821984713198616e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0004659125115722,285.236572265625,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.95526123046875,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938078001141,5.140038616957554e-09,0.0009938026778399,-0.0125184813514351,0.0,0.0,0.0,-0.0073609524406492,60.0,1.1395397186279297,-0.0,-6.733864665875444e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659857659135,285.2378234863281,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9730224609375,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1582960125529115e-09,0.0009939587907865,-0.0125663131475448,0.0,0.0,0.0,-0.0073700034990906,60.0,1.1441338062286377,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659857659135,285.2378234863281,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9730224609375,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1582960125529115e-09,0.0009939587907865,-0.0125663131475448,0.0,0.0,0.0,-0.0073700034990906,60.0,1.1441338062286377,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.328663145424798e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.823532309383154e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.255628588609397e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.823531581787392e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004659859114326,285.23907470703125,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9877624511719,285.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.1583235460839205e-09,0.0009939591400325,-0.0125663857907056,0.0,0.0,0.0,-0.0073700174689292,60.0,1.1444543600082395,-0.0,-6.735983504313482e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.328663145424798e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.823532309383154e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.255628588609397e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.823531581787392e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004659859114326,285.23907470703125,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9877624511719,285.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.1583235460839205e-09,0.0009939591400325,-0.0125663857907056,0.0,0.0,0.0,-0.0073700174689292,60.0,1.1444543600082395,-0.0,-6.735983504313482e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.328142914455384e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.822984429774806e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.255224045366049e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.822983702179044e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.000465959921712,285.2397155761719,294.1499938964844,287.04656982421875,282.5004577636719,287.0989685058594,286.99346923828125,285.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.15183762317406e-09,0.0009939037263393,-0.0125493928790092,0.0,0.0,0.0,-0.0073668025434017,60.0,1.1425360441207886,-0.0,-6.735231750099048e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.327262523584068e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.82205747277476e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.254539377754554e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.822056745178998e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.000465915974928,285.2403259277344,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.9980773925781,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140869951958393e-09,0.0009938098955899,-0.0125206597149372,0.0,0.0,0.0,-0.0073613650165498,60.0,1.1394530534744265,-0.0,-6.733960589144773e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004657782264985,285.2415771484375,294.1499938964844,287.0242919921875,282.5076904296875,287.0972900390625,287.004150390625,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1301324367523191,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004657782264985,285.2415771484375,294.1499938964844,287.0242919921875,282.5076904296875,287.0972900390625,287.004150390625,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1301324367523191,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004655696684494,285.2427978515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.0050964355469,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544843865907305e-09,0.0009930712403729,-0.012294340878725,0.0,0.0,0.0,-0.0073185404762625,60.0,1.1161532402038574,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004655696684494,285.2427978515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.0050964355469,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544843865907305e-09,0.0009930712403729,-0.012294340878725,0.0,0.0,0.0,-0.0073185404762625,60.0,1.1161532402038574,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004652969946619,285.2440490722656,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018310546875,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0986077785491943,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004652969946619,285.2440490722656,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018310546875,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0986077785491943,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004649625334423,285.2452697753906,294.1499938964844,286.9418334960937,282.5007629394531,287.0914001464844,286.9935607910156,285.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.0770938396453855,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004649625334423,285.2452697753906,294.1499938964844,286.9418334960937,282.5007629394531,287.0914001464844,286.9935607910156,285.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.0770938396453855,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004647741152439,285.2458801269531,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.98760986328125,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0650231838226318,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004645769658964,285.2464904785156,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.9806823730469,285.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0522927045822144,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004641585110221,285.2476806640625,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.96356201171875,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0246142148971558,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004641585110221,285.2476806640625,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.96356201171875,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0246142148971558,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004639025137294,285.2484130859375,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.95135498046875,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048331648111,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0067514181137085,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0004637326637748,285.2489013671875,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.9425964355469,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938306897878,0.0,0.0,0.0,-0.0070913806557655,60.0,0.9944509267807008,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004633283533621,285.2500915527344,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183349609375,285.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.962274730205536,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004633283533621,285.2500915527344,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183349609375,285.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.962274730205536,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004629823379218,285.25128173828125,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.8907165527344,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9282324314117432,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004629823379218,285.25128173828125,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.8907165527344,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9282324314117432,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004628441529348,285.2518920898437,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756408691406,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374641981996774e-09,0.0009872578084468,-0.0105131790041923,0.0,0.0,0.0,-0.0069815125316381,60.0,0.9106611013412476,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.75489238044247e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.754891652846708e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004627299495041,285.2524719238281,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.85992431640625,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461509946496335e-09,0.0009870141511783,-0.0104385316371917,0.0,0.0,0.0,-0.0069673880934715,60.0,0.892846405506134,-0.0,-6.642170546911076e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004626016307156,285.253662109375,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.826171875,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8565115332603455,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004626016307156,285.253662109375,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.826171875,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8565115332603455,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004626217123586,285.2548522949219,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,285.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8195379972457886,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004626217123586,285.2548522949219,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,285.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8195379972457886,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004628021561075,285.2560119628906,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,285.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364137495826981e-09,0.0009871677029877,-0.0104856565594673,0.0,0.0,0.0,-0.0069763036444783,60.0,0.7822809815406799,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
