time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004571648023556,285.2983093261719,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578939297891793e-09,0.0009751430479809,-0.0068010562099516,0.0,0.0,0.0,-0.0062791686505079,60.0,0.8114208579063416,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0004567757714539,285.2992553710937,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8571103811264038,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0004567757714539,285.2992553710937,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8571103811264038,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004564631090033,285.3002319335937,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9053707718849182,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004564631090033,285.3002319335937,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9053707718849182,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.135427535511552e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004563334514386,285.3007202148437,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9304083585739136,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004562277172226,285.3011779785156,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886021867394,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9561749696731568,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004560777160804,285.3021545410156,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0095860958099363,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004560777160804,285.3021545410156,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0095860958099363,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,0.0004560134548228,285.3031005859375,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.40435791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0659235715866089,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,0.0004560134548228,285.3031005859375,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.40435791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0659235715866089,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6342572569847107,0.050000000745058,0.0408385582268238,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6342572569847107,0.050000000745058,0.0430049672722816,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6342572569847107,0.050000000745058,0.0317633226513862,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6342572569847107,0.050000000745058,0.0430049672722816,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6342572569847107,0.050000000745058,0.2039970457553863,285.3951110839844,291.1499938964844,287.0957336425781,283.8036499023437,293.853271484375,295.67169189453125,285.5489501953125,1.0,0.1097201481461525,0.0688008740544319,0.0688008740544319,1.0,1.0,-0.4364532232284546,0.0001793109986465,0.4362739026546478,-0.135800302028656,0.0,0.0,0.0,10.145505905151367,60.0,1143.5595703125,-0.0,12.277751922607422,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.63113933801651,0.050000000745058,0.0452355369925498,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.63113933801651,0.050000000745058,0.0476352013647556,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.63113933801651,0.050000000745058,0.0351831950247287,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.63113933801651,0.050000000745058,0.0476352013647556,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.63113933801651,0.050000000745058,0.2259608805179596,286.1034240722656,291.1499938964844,287.1435241699219,283.8454895019531,294.84814453125,298.08319091796875,286.7301025390625,1.0,0.121091678738594,0.1376017481088638,0.1376017481088638,1.0,1.0,-0.4819920063018799,0.0094722146168351,0.4725197851657867,-0.1362692862749099,0.0,0.0,0.0,12.50337028503418,60.0,2351.4287109375,-0.0,16.680564880371094,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.045681606978178,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.0481049306690692,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.0481049306690692,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.228189080953598,288.1747131347656,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.1358947753906,288.5523986816406,1.0,0.1405968070030212,0.2752034962177276,0.2752034962177276,1.0,1.0,-0.4867464601993561,0.0431756898760795,0.4435707628726959,-0.1038048639893531,0.0,0.0,0.0,20.02578926086425,60.0,2292.833740234375,-0.0,23.189422607421875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.045681606978178,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.0481049306690692,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.0481049306690692,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708247423171997,0.050000000745058,0.228189080953598,288.1747131347656,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.1358947753906,288.5523986816406,1.0,0.1405968070030212,0.2752034962177276,0.2752034962177276,1.0,1.0,-0.4867464601993561,0.0431756898760795,0.4435707628726959,-0.1038048639893531,0.0,0.0,0.0,20.02578926086425,60.0,2292.833740234375,-0.0,23.189422607421875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.5490899085998535,0.050000000745058,0.0458190031349659,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.5490899085998535,0.050000000745058,0.0482496134936809,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.5490899085998535,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.5490899085998535,0.050000000745058,0.0482496134936809,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.5490899085998535,0.050000000745058,0.2288753986358642,288.8787841796875,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.20513916015625,1.0,0.1489993035793304,0.344004362821579,0.344004362821579,1.0,1.0,-0.4882105588912964,0.0698457583785057,0.4183647930622101,-0.0775873810052871,0.0,0.0,0.0,23.700742721557617,60.0,2083.309326171875,-0.0,26.341772079467773,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323057770729065,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323057770729065,0.050000000745058,0.0483881495893001,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323057770729065,0.050000000745058,0.0357393212616443,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323057770729065,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323057770729065,0.050000000745058,0.2295325398445129,289.5057983398437,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.8051147460937,1.0,0.1565587222576141,0.4752035140991211,0.4752035140991211,0.9981722831726074,1.0,-0.4896126091480255,0.132266104221344,0.3573465049266815,-0.0157568752765655,0.0,0.0,0.0,27.226844787597656,60.0,1882.8673095703125,-0.0,29.372180938720703,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0486401319503784,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5604858398437,291.1499938964844,287.4700012207031,284.0986328125,293.7911682128906,298.1885986328125,290.75341796875,1.0,0.169381096959114,0.7376017570495605,0.7376017570495605,0.994516909122467,1.0,-0.4921622574329376,0.2055501639842987,0.2866120636463165,0.0566523112356662,0.0,0.0,0.0,33.63570022583008,60.0,1267.7982177734375,-0.0,34.93743133544922,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.0486401319503784,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5604858398437,291.1499938964844,287.4700012207031,284.0986328125,293.7911682128906,298.1885986328125,290.75341796875,1.0,0.169381096959114,0.7376017570495605,0.7376017570495605,0.994516909122467,1.0,-0.4921622574329376,0.2055501639842987,0.2866120636463165,0.0566523112356662,0.0,0.0,0.0,33.63570022583008,60.0,1267.7982177734375,-0.0,34.93743133544922,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.2317462265491485,291.2137451171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.35791015625,1.0,0.1795417070388794,1.0,1.0,0.990861475467682,1.0,-0.4943346679210663,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08929061889648,60.0,866.1799926757812,-0.0,39.73397064208984,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954216182231903,0.050000000745058,0.2317462265491485,291.2137451171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.35791015625,1.0,0.1795417070388794,1.0,1.0,0.990861475467682,1.0,-0.4943346679210663,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08929061889648,60.0,866.1799926757812,-0.0,39.73397064208984,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0490324907004833,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.2325890213251114,291.75665283203125,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8788452148437,1.0,0.1875037401914596,1.0,1.0,0.9903242588043212,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169219970703,48.0,667.4011840820312,-0.0,43.73629379272461,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0490324907004833,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509732246399,0.050000000745058,0.2325890213251114,291.75665283203125,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8788452148437,1.0,0.1875037401914596,1.0,1.0,0.9903242588043212,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169219970703,48.0,667.4011840820312,-0.0,43.73629379272461,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912551403045,0.050000000745058,0.0466059446334838,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912551403045,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912551403045,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912551403045,0.050000000745058,0.0490783043205738,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912551403045,0.050000000745058,0.2328063547611236,292.1673889160156,290.6499938964844,287.8399353027344,284.3433532714844,293.6783142089844,298.2332763671875,292.26763916015625,1.0,0.1890453100204467,1.0,1.0,0.9898383617401124,1.0,-0.4965964257717132,0.217449352145195,0.279147058725357,0.0676400288939476,0.0,0.0,0.0,44.76593017578125,48.0,538.8607788085938,-0.0,44.77347946166992,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.2327995598316192,292.20611572265625,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.23388671875,292.3042297363281,1.0,0.1889516115188598,1.0,1.0,0.9897870421409608,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.7296257019043,36.0,527.0215454101562,-0.0,44.74110794067383,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.0362305864691734,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.2326876372098922,292.3958740234375,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373352050781,292.4835510253906,1.0,0.187761053442955,1.0,1.0,0.9895184636116028,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.130985260009766,36.0,469.7080078125,-0.0,44.20755386352539,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5654296875,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6439514160156,1.0,0.1854817569255828,1.0,1.0,0.9876605272293092,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.907188415527344,25.0,419.6561279296875,-0.0,43.11838150024414,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9171142578125,1.0,0.1785192936658859,1.0,1.0,0.9839447736740112,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.1234436035156,-0.0,39.780792236328125,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086376190185,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9171142578125,1.0,0.1785192936658859,1.0,1.0,0.9839447736740112,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.1234436035156,-0.0,39.780792236328125,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067865371704102,0.1824492663145065,0.1264118999242782,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.2303359657526016,293.13433837890625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752170026302337,1.0,1.0,0.9802290201187134,1.0,-0.5999892950057983,0.261322557926178,0.3386667668819427,0.0884416997432708,0.0,0.0,0.0,32.397701263427734,25.0,317.1205749511719,-0.0,45.33420944213867,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067865371704102,0.1824492663145065,0.1264118999242782,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.2303359657526016,293.13433837890625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752170026302337,1.0,1.0,0.9802290201187134,1.0,-0.5999892950057983,0.261322557926178,0.3386667668819427,0.0884416997432708,0.0,0.0,0.0,32.397701263427734,25.0,317.1205749511719,-0.0,45.33420944213867,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869934082031,0.8273571729660034,0.1703385561704635,0.1492211073637008,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501375198364258,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.388671875,0.8638694882392883,0.1919516026973724,0.1328662633895874,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501375198364258,0.050000000745058,0.0482409819960594,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501375198364258,0.050000000745058,0.2288344353437423,293.3806457519531,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.419921875,1.0,0.1748040169477462,1.0,1.0,0.8533739447593689,1.0,-0.7289093136787415,0.3205020129680633,0.4084073007106781,0.1217668876051902,0.0,0.0,0.0,25.53097343444824,25.0,269.1683959960937,-0.0,53.64743041992188,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869934082031,0.8273571729660034,0.1703385561704635,0.1492211073637008,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501375198364258,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.388671875,0.8638694882392883,0.1919516026973724,0.1328662633895874,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501375198364258,0.050000000745058,0.0482409819960594,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.5501375198364258,0.050000000745058,0.2288344353437423,293.3806457519531,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.419921875,1.0,0.1748040169477462,1.0,1.0,0.8533739447593689,1.0,-0.7289093136787415,0.3205020129680633,0.4084073007106781,0.1217668876051902,0.0,0.0,0.0,25.53097343444824,25.0,269.1683959960937,-0.0,53.64743041992188,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8892260193824768,0.1785058230161667,0.0985363200306892,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8892260193824768,0.1578550040721893,0.1037634909152984,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8892260193824768,0.2072393894195556,0.0766393616795539,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6882178783416748,0.1460676342248916,0.04765535145998,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8892260193824768,0.1608883887529373,0.4922093451023102,293.56396484375,288.1499938964844,288.5583801269531,284.7505187988281,293.7928466796875,298.1194763183594,293.5785522460937,1.0,0.1815218925476074,1.0,1.0,0.7386307120323181,1.0,-0.9826269149780272,0.4459452331066131,0.5366817116737366,0.2001145184040069,0.0,0.0,0.0,13.433231353759766,25.0,189.915756225586,-0.0,76.30677795410156,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870194554328918,0.1796159148216247,0.0970295071601867,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870194554328918,0.1585264056921005,0.1021767482161521,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870194554328918,0.2088973969221115,0.0754673928022384,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608825683594,0.7572005391120911,0.1469240188598632,0.0632461681962013,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870194554328918,0.1615987122058868,0.4846825003623962,293.5747375488281,287.6499938964844,288.5727233886719,284.7580261230469,293.77984619140625,298.1274108886719,293.5873413085937,1.0,0.1820708215236663,1.0,1.0,0.7265188694000244,1.0,-0.9871788620948792,0.4506410360336303,0.5365378260612488,0.2038503885269165,0.0,0.0,0.0,13.3930082321167,45.0,177.0765380859375,-0.0,77.09630584716797,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8841323852539062,0.185744047164917,0.0950881913304328,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8841323852539062,0.1624358296394348,0.100132443010807,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8841323852539062,0.2173909246921539,0.0739574804902076,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9424012899398804,0.1490872800350189,0.119168721139431,297.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8841323852539062,0.1656471192836761,0.4749852120876312,293.6088256835937,287.6499938964844,288.6480407714844,284.7970275878906,293.6585388183594,298.1597595214844,293.6119079589844,1.0,0.1884733587503433,1.0,1.0,0.6630913615226746,1.0,-1.0252084732055664,0.4875020980834961,0.5377063751220703,0.2336027473211288,0.0,0.0,0.0,13.738690376281738,45.0,96.75975799560548,-0.0,86.02880859375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
