time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291960,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8924545049667358,0.1914630532264709,0.1007780730724334,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8924545049667358,0.1662858426570892,0.1061241626739502,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8924545049667358,0.2250217199325561,0.0783829465508461,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8925713300704956,0.1518923193216323,0.106164626777172,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8924545049667358,0.1695842444896698,0.5034072995185852,293.5787658691406,287.1499938964844,288.7236633300781,284.835693359375,293.15203857421875,298.1572265625,293.5524597167969,1.0,0.1969609558582306,1.0,1.0,0.551116406917572,1.0,-1.0741184949874878,0.5791131258010864,0.4950053691864013,0.3154110014438629,0.0,0.0,0.0,14.712228775024414,65.0,-106.21978759765624,-0.0,97.23570251464844,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.2010616213083267,0.1100996881723404,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.1731330454349517,0.1159402802586555,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.2379838973283767,0.0856330916285514,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8387451171875,0.9853810667991638,0.1557798385620117,0.1471957862377166,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.1764525175094604,0.5499707460403442,292.8293151855469,286.6499938964844,288.8755187988281,284.91180419921875,290.9875183105469,298.13897705078125,292.6949462890625,1.0,0.2203116416931152,1.0,1.0,0.3271664679050445,1.0,-1.2110813856124878,0.948923110961914,0.2621582448482513,0.657875657081604,0.0,0.0,0.0,17.224590301513672,85.0,-1116.6314697265625,-0.0,136.5067138671875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.2010616213083267,0.1100996881723404,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.1731330454349517,0.1159402802586555,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.2379838973283767,0.0856330916285514,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8387451171875,0.9853810667991638,0.1557798385620117,0.1471957862377166,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.856689453125,0.9052056074142456,0.1764525175094604,0.5499707460403442,292.8293151855469,286.6499938964844,288.8755187988281,284.91180419921875,290.9875183105469,298.13897705078125,292.6949462890625,1.0,0.2203116416931152,1.0,1.0,0.3271664679050445,1.0,-1.2110813856124878,0.948923110961914,0.2621582448482513,0.657875657081604,0.0,0.0,0.0,17.224590301513672,85.0,-1116.6314697265625,-0.0,136.5067138671875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.9256845712661744,0.2051794379949569,0.1253934204578399,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.9256845712661744,0.1762968301773071,0.1320453137159347,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.9256845712661744,0.2452471852302551,0.0975282117724418,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.9659820199012756,0.1561683118343353,0.1481436192989349,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.9256845712661744,0.1793870329856872,0.6263660788536072,291.59893798828125,286.6499938964844,289.0009155273437,284.9732971191406,289.6017150878906,298.0717163085937,291.4667358398437,1.0,0.245414987206459,1.0,1.0,0.1426735967397689,1.0,-1.355454921722412,1.2755277156829834,0.0799271985888481,0.9550598859786988,0.0,0.0,0.0,20.502635955810547,85.0,-1713.442626953125,-0.0,189.2034454345703,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.93030047416687,0.2054782956838607,0.1290303766727447,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.930963695049286,0.1765585392713546,0.1361242085695266,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.93030047416687,0.2463085353374481,0.1003569588065147,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614807128906,0.9607764482498168,0.1560620069503784,0.1481435745954513,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.93030047416687,0.1795630306005478,0.6445334553718567,291.343017578125,286.1499938964844,289.0277404785156,284.9862976074219,289.2509765625,298.0539245605469,291.2147521972656,1.0,0.2514275908470154,1.0,1.0,0.1032165437936782,1.0,-1.3899284601211548,1.3665467500686646,0.0233816523104906,1.038873553276062,0.0,0.0,0.0,21.338010787963867,105.0,-1784.0372314453125,-0.0,203.56719970703125,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379488825798036,0.2050191909074783,0.1353568881750106,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23095703125,0.9865875840187072,0.1737949401140213,0.1655931621789932,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379488825798036,0.2503920495510101,0.1052775755524635,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.234375,0.9489789009094238,0.1544635891914367,0.1470139622688293,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.9909746646881104,0.1774485111236572,0.798494815826416,290.22149658203125,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.93603515625,290.1731262207031,1.0,0.28996542096138,1.0,1.0,0.0619299225509166,1.0,-1.6212478876113892,1.6197491884231567,0.0014986391179263,1.24408757686615,0.0,0.0,0.0,26.06193923950196,125.0,-1353.560546875,-0.0,315.15826416015625,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379488825798036,0.2050191909074783,0.1353568881750106,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23095703125,0.9865875840187072,0.1737949401140213,0.1655931621789932,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379488825798036,0.2503920495510101,0.1052775755524635,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.234375,0.9489789009094238,0.1544635891914367,0.1470139622688293,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.9909746646881104,0.1774485111236572,0.798494815826416,290.22149658203125,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.93603515625,290.1731262207031,1.0,0.28996542096138,1.0,1.0,0.0619299225509166,1.0,-1.6212478876113892,1.6197491884231567,0.0014986391179263,1.24408757686615,0.0,0.0,0.0,26.06193923950196,125.0,-1353.560546875,-0.0,315.15826416015625,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.844295859336853,0.1969967633485794,0.1799917370080948,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8057647347450256,0.1710901111364364,0.1635654121637344,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940673828125,0.9078264832496644,0.2453534007072448,0.1737136542797088,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.7744175791740417,0.152082085609436,0.1456504166126251,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8090730309486389,0.1726914793252945,0.7854012250900269,289.7936706542969,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031921386719,289.7765197753906,1.0,0.3293867111206054,1.0,1.0,0.0206433087587356,1.0,-1.7476608753204346,1.747627854347229,3.292924156994559e-05,1.3384798765182495,0.0,0.0,0.0,46.69128036499024,113.0,-715.2144775390625,-0.0,441.005859375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.844295859336853,0.1969967633485794,0.1799917370080948,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8057647347450256,0.1710901111364364,0.1635654121637344,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940673828125,0.9078264832496644,0.2453534007072448,0.1737136542797088,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.7744175791740417,0.152082085609436,0.1456504166126251,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8090730309486389,0.1726914793252945,0.7854012250900269,289.7936706542969,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031921386719,289.7765197753906,1.0,0.3293867111206054,1.0,1.0,0.0206433087587356,1.0,-1.7476608753204346,1.747627854347229,3.292924156994559e-05,1.3384798765182495,0.0,0.0,0.0,46.69128036499024,113.0,-715.2144775390625,-0.0,441.005859375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.705810546875,0.7795732021331787,0.194145530462265,0.1772549599409103,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.7457420825958252,0.1702669113874435,0.1631722003221511,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.837611198425293,0.242584154009819,0.1715622991323471,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70758056640625,0.7189098596572876,0.1508636772632599,0.1450425088405609,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.7472385168075562,0.1708267033100128,0.7789260745048523,289.7044372558594,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7328186035156,289.6950378417969,1.0,0.3405823707580566,1.0,1.0,0.0,1.0,-1.723507285118103,1.7235044240951538,2.8588870009116363e-06,1.3280766010284424,0.0,0.0,0.0,61.63534927368164,113.0,-478.666015625,-0.0,472.8326721191406,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566162109375,0.7498473525047302,0.1925649642944336,0.1756488978862762,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7208671569824219,0.1698959469795227,0.163001462817192,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560363769531,0.8080112934112549,0.2415815442800521,0.170564204454422,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.657470703125,0.6915276646614075,0.1499080657958984,0.1444042325019836,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7209421992301941,0.1694267243146896,0.7734648585319519,289.6559143066406,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840209960937,289.6513977050781,1.0,0.3487250506877899,1.0,1.0,0.0,1.0,-1.7128463983535769,1.7128440141677856,2.3821480681363028e-06,1.3195432424545288,0.0,0.0,0.0,71.42481994628906,101.0,-302.5753173828125,-0.0,494.8695373535156,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266790270805359,0.191911295056343,0.1747612804174423,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985059380531311,0.170253723859787,0.1634303629398346,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825835943222046,0.2425646483898162,0.1709268540143966,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671864986419678,0.1489005088806152,0.1435912549495697,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957753300666809,0.1678920239210128,0.7667421102523804,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64404296875,1.0,0.3575387597084045,1.0,1.0,0.0,1.0,-1.7036744356155396,1.7036720514297483,2.3573782073071925e-06,1.3120940923690796,0.0,0.0,0.0,82.07514190673828,89.0,-74.78717803955078,-0.0,520.060302734375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266790270805359,0.191911295056343,0.1747612804174423,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985059380531311,0.170253723859787,0.1634303629398346,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825835943222046,0.2425646483898162,0.1709268540143966,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671864986419678,0.1489005088806152,0.1435912549495697,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957753300666809,0.1678920239210128,0.7667421102523804,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.64404296875,1.0,0.3575387597084045,1.0,1.0,0.0,1.0,-1.7036744356155396,1.7036720514297483,2.3573782073071925e-06,1.3120940923690796,0.0,0.0,0.0,82.07514190673828,89.0,-74.78717803955078,-0.0,520.060302734375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.723461389541626,0.1927212029695511,0.1752775013446808,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6953964829444885,0.1711585819721222,0.1642021238803863,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7798961400985718,0.2445697486400604,0.1721599102020263,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.6629742980003357,0.1488450169563293,0.1434506177902221,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.6909569501876831,0.1676453799009323,0.7650177478790283,289.6757202148437,286.0109558105469,289.7294006347656,285.31207275390625,289.72467041015625,297.6000366210937,289.6806335449219,1.0,0.3595034480094909,1.0,1.0,0.0,1.0,-1.7044578790664673,1.7044554948806765,2.3593102014274336e-06,1.3125869035720823,0.0,0.0,0.0,84.28146362304688,89.0,19.87249183654785,-0.0,526.96240234375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.7241162061691284,0.1932948678731918,0.1756941974163055,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6961825489997864,0.1716858148574829,0.1646364331245422,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7810974717140198,0.2456592619419098,0.1728461384773254,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631627082824707,0.1489619463682174,0.1434917896986007,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.6910531520843506,0.1677084863185882,0.7649068236351013,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70391845703125,1.0,0.3595872521400451,1.0,1.0,0.0,1.0,-1.7062183618545532,1.7062159776687622,2.363941121075186e-06,1.3139257431030271,0.0,0.0,0.0,84.24879455566406,77.0,50.28295516967773,-0.0,527.99755859375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327317595481873,0.1958210468292236,0.177608847618103,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056182622909546,0.1738461256027221,0.1663841605186462,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.792599618434906,0.2498354464769363,0.1754942387342453,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703655123710632,0.1498325616121292,0.1440003961324691,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984426379203796,0.1684878170490265,0.7667632102966309,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574672341346741,1.0,1.0,0.0,1.0,-1.716630935668945,1.7166285514831543,2.391627049291856e-06,1.3219897747039795,0.0,0.0,0.0,81.01937866210938,65.0,117.98118591308594,-0.0,525.2788696289062,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327317595481873,0.1958210468292236,0.177608847618103,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056182622909546,0.1738461256027221,0.1663841605186462,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.792599618434906,0.2498354464769363,0.1754942387342453,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703655123710632,0.1498325616121292,0.1440003961324691,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984426379203796,0.1684878170490265,0.7667632102966309,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574672341346741,1.0,1.0,0.0,1.0,-1.716630935668945,1.7166285514831543,2.391627049291856e-06,1.3219897747039795,0.0,0.0,0.0,81.01937866210938,65.0,117.98118591308594,-0.0,525.2788696289062,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.855224609375,0.7413541674613953,0.1975591480731964,0.1789509505033493,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7146306037902832,0.1752912998199463,0.1675431281328201,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.8034610152244568,0.2524763643741607,0.1771708279848098,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6783692240715027,0.1505892127752304,0.1444982439279556,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544311523437,0.7066622972488403,0.1692324876785278,0.7690211534500122,289.8563232421875,285.9476013183594,289.9933166503906,285.4301452636719,289.9888610839844,297.56793212890625,289.8647155761719,1.0,0.3550654649734497,1.0,1.0,0.0,1.0,-1.7249540090560913,1.7249516248703003,2.413952643109951e-06,1.3284776210784912,0.0,0.0,0.0,77.62135314941406,65.0,140.66432189941406,-0.0,520.6707763671875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749963104724884,0.1990226954221725,0.1800868511199951,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228516936302185,0.1765027642250061,0.1685130000114441,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.813645601272583,0.2546313405036926,0.178538292646408,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864798069000244,0.1512811779975891,0.1449701637029647,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146603465080261,0.1699271649122238,0.771244466304779,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527664244174957,1.0,1.0,0.0,1.0,-1.7323592901229858,1.7323569059371948,2.433936515444657e-06,1.3342604637145996,0.0,0.0,0.0,74.4166259765625,53.0,153.12428283691406,-0.0,515.989013671875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621060013771057,0.2007904946804046,0.1814627647399902,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337985038757324,0.1779647022485733,0.1696828603744506,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267236948013306,0.2571791410446167,0.1801539808511734,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978070735931396,0.1521640121936798,0.1455859094858169,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250462770462036,0.1708233952522277,0.7741979956626892,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497766554355621,1.0,1.0,0.0,1.0,-1.741640567779541,1.7416380643844604,2.459134293530952e-06,1.3415151834487915,0.0,0.0,0.0,70.28424072265625,53.0,163.19610595703125,-0.0,509.70947265625,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.777107834815979,0.2026416659355163,0.1829064935445785,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470736503601074,0.1794960051774978,0.1709084659814834,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422000408172607,0.2597997784614563,0.1818147301673889,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113757729530334,0.1531298607587814,0.1462714672088623,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.737342357635498,0.1718127727508545,0.7775318622589111,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464773297309875,1.0,1.0,0.0,1.0,-1.7516647577285769,1.751662254333496,2.486533958290238e-06,1.349355936050415,0.0,0.0,0.0,65.75010681152344,41.0,169.82232666015625,-0.0,502.6265563964844,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169609904289246,0.2065338045358657,0.185948297381401,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842851877212524,0.1827190220355987,0.1734906733036041,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850582242012024,0.2651989758014679,0.185233935713768,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438392043113708,0.1552547216415405,0.1478074342012405,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718158960342407,0.1739966422319412,0.7850638628005981,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392116129398346,1.0,1.0,0.0,1.0,-1.773409724235535,1.773407220840454,2.546617452026112e-06,1.3663734197616575,0.0,0.0,0.0,55.81569290161133,29.0,175.93490600585938,-0.0,486.638671875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169609904289246,0.2065338045358657,0.185948297381401,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842851877212524,0.1827190220355987,0.1734906733036041,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850582242012024,0.2651989758014679,0.185233935713768,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438392043113708,0.1552547216415405,0.1478074342012405,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718158960342407,0.1739966422319412,0.7850638628005981,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392116129398346,1.0,1.0,0.0,1.0,-1.773409724235535,1.773407220840454,2.546617452026112e-06,1.3663734197616575,0.0,0.0,0.0,55.81569290161133,29.0,175.93490600585938,-0.0,486.638671875,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749432563781738,0.2106139957904815,0.1891437619924545,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405501246452332,0.1861009746789932,0.1762048155069351,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957914173603058,0.2707402408123016,0.1887409836053848,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972700595855713,0.1575721204280853,0.1495101749897003,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269869685173035,0.1763705313205719,0.7933985590934753,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313436806201935,1.0,1.0,0.0,1.0,-1.7967679500579834,1.7967653274536133,2.612131538626272e-06,1.384657859802246,0.0,0.0,0.0,45.0826530456543,25.0,175.74830627441406,-0.0,468.7757568359375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749432563781738,0.2106139957904815,0.1891437619924545,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405501246452332,0.1861009746789932,0.1762048155069351,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957914173603058,0.2707402408123016,0.1887409836053848,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972700595855713,0.1575721204280853,0.1495101749897003,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269869685173035,0.1763705313205719,0.7933985590934753,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313436806201935,1.0,1.0,0.0,1.0,-1.7967679500579834,1.7967653274536133,2.612131538626272e-06,1.384657859802246,0.0,0.0,0.0,45.0826530456543,25.0,175.74830627441406,-0.0,468.7757568359375,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433190226554872,0.2147928476333618,0.192601591348648,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002475738525391,0.1895608305931091,0.1791736036539077,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964468479156494,0.2770012319087982,0.1781012862920761,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508300185203552,0.1599910110235214,0.1514925956726074,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828884363174438,0.1788345426321029,0.8030083179473877,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253320157527923,1.0,1.0,0.0,1.0,-1.8056507110595703,1.8056480884552,2.6376058031019056e-06,1.3918358087539673,0.0,0.0,0.0,37.928592681884766,25.0,171.5350799560547,-0.0,452.3955993652344,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433190226554872,0.2147928476333618,0.192601591348648,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002475738525391,0.1895608305931091,0.1791736036539077,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964468479156494,0.2770012319087982,0.1781012862920761,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508300185203552,0.1599910110235214,0.1514925956726074,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828884363174438,0.1788345426321029,0.8030083179473877,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253320157527923,1.0,1.0,0.0,1.0,-1.8056507110595703,1.8056480884552,2.6376058031019056e-06,1.3918358087539673,0.0,0.0,0.0,37.928592681884766,25.0,171.5350799560547,-0.0,452.3955993652344,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864795804023744,0.2190157175064087,0.1962466984987259,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466308951377868,0.1930499523878097,0.1823252588510513,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.98513925075531,0.2870668172836303,0.1518968045711517,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886727690696716,0.1624587774276733,0.1536743938922882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246556162834167,0.1813882142305374,0.8136723637580872,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776879787445,1.0,1.0,0.0,1.0,-1.7977705001831057,1.7977678775787354,2.615063749544788e-06,1.385516881942749,0.0,0.0,0.0,34.43451690673828,43.0,163.74423217773438,-0.0,436.8113098144531,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864795804023744,0.2190157175064087,0.1962466984987259,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466308951377868,0.1930499523878097,0.1823252588510513,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.98513925075531,0.2870668172836303,0.1518968045711517,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886727690696716,0.1624587774276733,0.1536743938922882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246556162834167,0.1813882142305374,0.8136723637580872,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776879787445,1.0,1.0,0.0,1.0,-1.7977705001831057,1.7977678775787354,2.615063749544788e-06,1.385516881942749,0.0,0.0,0.0,34.43451690673828,43.0,163.74423217773438,-0.0,436.8113098144531,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942750930786132,0.2211661338806152,0.1981402933597564,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567379355430604,0.1948266625404358,0.1839698702096939,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822675585746764,0.2926673889160156,0.1473664343357086,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971630334854126,0.1637433022260666,0.1548486948013305,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9344995021820068,0.1827345043420791,0.819491982460022,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219226002693176,1.0,1.0,0.0,1.0,-1.8049569129943848,1.8049542903900144,2.635121063576662e-06,1.390905499458313,0.0,0.0,0.0,34.09151840209961,43.0,159.5442352294922,-0.0,440.1773071289063,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942489266395568,0.2233372032642364,0.200085312128067,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564985036849976,0.1966198831796646,0.1856646537780761,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837146401405334,0.2976470589637756,0.1495895683765411,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.89657062292099,0.165054976940155,0.1560846865177154,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336296319961548,0.1841094344854354,0.8256365060806274,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5813903808594,290.64556884765625,1.0,0.3249956369400024,1.0,1.0,0.0,1.0,-1.820847988128662,1.8208452463150024,2.6803784294315847e-06,1.4032548666000366,0.0,0.0,0.0,34.69721984863281,63.0,155.58168029785156,-0.0,451.9256286621094,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722021222114564,0.2277158945798874,0.2040982246398925,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282190203666688,0.2002336382865905,0.1891737133264541,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945175647735596,0.3046943247318268,0.1718706339597702,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719563484191895,0.1677315831184387,0.1587027758359909,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046823382377625,0.1868519186973571,0.8384593725204468,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370165526866913,1.0,1.0,0.0,1.0,-1.875156283378601,1.875153422355652,2.838738055288559e-06,1.4456322193145752,0.0,0.0,0.0,38.67154312133789,83.0,147.22830200195312,-0.0,499.6002502441406,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722021222114564,0.2277158945798874,0.2040982246398925,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282190203666688,0.2002336382865905,0.1891737133264541,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945175647735596,0.3046943247318268,0.1718706339597702,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719563484191895,0.1677315831184387,0.1587027758359909,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046823382377625,0.1868519186973571,0.8384593725204468,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370165526866913,1.0,1.0,0.0,1.0,-1.875156283378601,1.875153422355652,2.838738055288559e-06,1.4456322193145752,0.0,0.0,0.0,38.67154312133789,83.0,147.22830200195312,-0.0,499.6002502441406,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294226169586182,0.23141610622406,0.2076005190610885,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.8870389461517334,0.2032845765352249,0.1922513246536255,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82696533203125,0.9990000128746032,0.3073261082172394,0.2024410814046859,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368077278137207,0.1700171679258346,0.1610524356365203,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659710884094238,0.1890607625246048,0.8494434952735901,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.3518880903720855,1.0,1.0,0.0,1.0,-1.935773134231568,1.9357701539993288,3.0218968731787754e-06,1.493026614189148,0.9846336841583252,0.9846336841583252,0.0,45.095584869384766,83.0,139.2661590576172,-0.0,562.4779663085938,1.0,282.9992980957031,284.45367431640625,290.2777709960937,291.3611755371094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.301174331919132e-21,3.150587165959566e-21,3.150587165959566e-21,0.0,0.0,-0.0,3.490602466627024e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
