time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80438232421875,0.920023500919342,0.2320737242698669,0.2082479894161224,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8791190981864929,0.2038296014070511,0.1928221136331558,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79901123046875,0.9990000128746032,0.3075116574764251,0.2085142284631729,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.829919695854187,0.1704268902540207,0.1614932417869568,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.8582969903945923,0.189439594745636,0.851436197757721,290.7995910644531,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6327819824219,1.0,0.3549529910087585,1.0,1.0,0.0,1.0,-1.9474506378173828,1.947447657585144,3.0579294616472907e-06,1.5021541118621826,0.9948135018348694,0.9948135018348694,0.0,46.59701919555664,101.0,2908.43017578125,-0.0,575.89697265625,1.0,283.03131103515625,288.6591491699219,290.330810546875,291.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,2402.349853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0475261062383651,1.0,0.0,0.0,0.6170331239700317,0.6170498728752136,2.2299309421214286e-07,3.511195659637451,3.511183023452759,1.2556318324641325e-05,0.0,0.0,-0.0,4015.57080078125,0.0,13.776936531066896,1501.8419189453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067533373832703,0.2192332297563552,0.202625960111618,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.7757009267807007,0.1964243501424789,0.1902469992637634,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835107088088989,0.2923526167869568,0.2087204605340957,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.7322201728820801,0.1638128757476806,0.1591394394636154,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.7560354471206665,0.1812502890825271,0.8354657888412476,286.04742431640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.95458984375,1.0,0.3714202046394348,1.0,1.0,0.0,1.0,-1.915973663330078,1.91597068309784,2.9633458780153887e-06,1.4789469242095947,0.9597757458686828,0.9597757458686828,0.0,68.98677062988281,89.0,10673.99609375,-0.0,626.2814331054688,1.0,283.106689453125,285.8006286621094,290.9260559082031,292.082763671875,293.1499938964844,293.1499938964844,283.1499938964844,2867.679443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190708637237549,1.0,0.0,0.0,1.096764087677002,1.096766233444214,8.04640620799546e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,4111.88134765625,0.0,40.7505111694336,1895.4080810546875,0.0,569.0231323242188,0.2812413871288299,1.0,0.0,3.0,1.0,0.0
12294120,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067533373832703,0.2192332297563552,0.202625960111618,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.7757009267807007,0.1964243501424789,0.1902469992637634,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835107088088989,0.2923526167869568,0.2087204605340957,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.7322201728820801,0.1638128757476806,0.1591394394636154,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.7560354471206665,0.1812502890825271,0.8354657888412476,286.04742431640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.95458984375,1.0,0.3714202046394348,1.0,1.0,0.0,1.0,-1.915973663330078,1.91597068309784,2.9633458780153887e-06,1.4789469242095947,0.9597757458686828,0.9597757458686828,0.0,68.98677062988281,89.0,10673.99609375,-0.0,626.2814331054688,1.0,283.106689453125,285.8006286621094,290.9260559082031,292.082763671875,293.1499938964844,293.1499938964844,283.1499938964844,2867.679443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190708637237549,1.0,0.0,0.0,1.096764087677002,1.096766233444214,8.04640620799546e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,4111.88134765625,0.0,40.7505111694336,1895.4080810546875,0.0,569.0231323242188,0.2812413871288299,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436338067054749,0.2054187059402465,0.1895950734615326,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215718626976013,0.1865634173154831,0.1811801493167877,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206906318664551,0.278577446937561,0.1983784586191177,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.6775968670845032,0.1549388021230697,0.1511164158582687,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006532549858093,0.1701698154211044,0.787539541721344,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.372547298669815,1.0,1.0,0.0,1.0,-1.8098244667053225,1.8098217248916624,2.649908992680139e-06,1.395421028137207,0.9472343325614928,0.9472343325614928,0.0,85.32209777832031,77.0,11045.1875,-0.0,601.0159912109375,1.0,283.1387634277344,284.8883056640625,289.6961364746094,290.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,6020.69091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581014394760132,1.0,0.0,0.0,1.572026610374451,1.5720309019088743,1.64897372201267e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3798.662841796875,0.0,120.36885833740234,1895.4371337890625,0.0,1297.0975341796875,0.397560179233551,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436338067054749,0.2054187059402465,0.1895950734615326,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215718626976013,0.1865634173154831,0.1811801493167877,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206906318664551,0.278577446937561,0.1983784586191177,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.6775968670845032,0.1549388021230697,0.1511164158582687,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006532549858093,0.1701698154211044,0.787539541721344,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.372547298669815,1.0,1.0,0.0,1.0,-1.8098244667053225,1.8098217248916624,2.649908992680139e-06,1.395421028137207,0.9472343325614928,0.9472343325614928,0.0,85.32209777832031,77.0,11045.1875,-0.0,601.0159912109375,1.0,283.1387634277344,284.8883056640625,289.6961364746094,290.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,6020.69091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581014394760132,1.0,0.0,0.0,1.572026610374451,1.5720309019088743,1.64897372201267e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3798.662841796875,0.0,120.36885833740234,1895.4371337890625,0.0,1297.0975341796875,0.397560179233551,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7311999797821045,0.2009987831115722,0.1850921213626861,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097252607345581,0.1829313784837722,0.1774947792291641,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8082600235939026,0.2743033766746521,0.1949786394834518,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6651470065116882,0.1515690684318542,0.1477448940277099,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6866554021835327,0.1658229082822799,0.7669501304626465,285.0800170898437,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.05889892578125,1.0,0.3701058328151703,1.0,1.0,0.0,1.0,-1.7671278715133667,1.7671252489089966,2.529424364183797e-06,1.3616539239883425,0.9411489367485046,0.9411489367485046,0.0,88.29158782958984,77.0,11103.6494140625,-0.0,580.3519287109375,1.0,283.1451721191406,284.67462158203125,289.26031494140625,290.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,7873.94873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587995886802673,1.0,0.0,0.0,1.7867838144302368,1.7867894172668457,2.1302835762071481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.68505859375,0.0,177.09771728515625,1895.4371337890625,0.0,1302.024169921875,0.4473461210727691,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7248435616493225,0.1977267861366272,0.1816976517438888,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7030254006385803,0.1800281405448913,0.174460619688034,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8019817471504211,0.2711387276649475,0.1924328804016113,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584965586662292,0.1488191187381744,0.1449045240879058,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6786336302757263,0.1621968895196914,0.749323308467865,284.9541320800781,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.939208984375,1.0,0.3663800954818725,1.0,1.0,0.0,1.0,-1.7317681312561035,1.731765627861023,2.432150949971401e-06,1.3336505889892578,0.934085726737976,0.934085726737976,0.0,88.83197021484375,65.0,11105.8271484375,-0.0,558.0929565429688,1.0,283.1481018066406,284.5286865234375,288.9781494140625,289.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,9611.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368101239204407,1.0,0.0,0.0,1.9624203443527224,1.9624271392822263,2.569670698449045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.564453125,0.0,235.0803680419922,1895.4371337890625,0.0,1152.258544921875,0.4930657148361206,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7228972911834717,0.1940401345491409,0.1777771264314651,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7007366418838501,0.1764571815729141,0.1705989092588424,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8013252019882202,0.2675166428089142,0.1894630044698715,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.6556295156478882,0.1453447490930557,0.1411839127540588,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.6741377711296082,0.1574782133102417,0.725765585899353,284.8125305175781,285.75897216796875,291.2608642578125,286.0722045898437,291.2582092285156,297.1083068847656,284.8031005859375,1.0,0.3583389520645141,1.0,1.0,0.0,1.0,-1.6860952377319336,1.6860928535461426,2.309890533069847e-06,1.29743230342865,0.922661542892456,0.922661542892456,0.0,86.06049346923828,65.0,11107.517578125,-0.0,520.3851928710938,1.0,283.149658203125,284.3598937988281,288.77398681640625,289.6566772460937,293.1499938964844,293.1499938964844,283.1499938964844,12618.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796692371368408,1.0,0.0,0.0,2.221622467041016,2.2216312885284424,3.2933198212958814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.800048828125,0.0,342.4466552734375,1895.4371337890625,0.0,821.8200073242188,0.5536964535713196,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235097289085388,0.1934458166360855,0.177129253745079,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.701323926448822,0.1758448034524917,0.1699172854423523,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023512363433838,0.2669224441051483,0.1889644861221313,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6559857726097107,0.144736111164093,0.1405128985643386,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742353439331055,0.1566318869590759,0.7214529514312744,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563925623893738,1.0,1.0,0.0,1.0,-1.6779149770736694,1.677912712097168,2.288397126903874e-06,1.2909398078918457,0.9194161891937256,0.9194161891937256,0.0,85.04106903076172,53.0,11102.802734375,-0.0,512.3115844726562,1.0,283.1497802734375,284.33453369140625,288.7613525390625,289.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,13188.7568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666653513908386,1.0,0.0,0.0,2.2653634548187256,2.2653727531433105,3.4242791002725426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.00634765625,0.0,363.3904724121094,1895.4371337890625,0.0,759.6428833007812,0.5673627257347107,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7285621166229248,0.1915710270404815,0.1750419288873672,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064874172210693,0.1738364100456237,0.1676300168037414,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093662858009338,0.2650211751461029,0.1873368918895721,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6600039601325989,0.142707422375679,0.138225182890892,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774678826332092,0.1537534743547439,0.7065839171409607,284.7216186523437,285.7958679199219,291.3304748535156,286.1125793457031,291.3277587890625,297.0853271484375,284.7156677246094,1.0,0.3482595980167389,1.0,1.0,0.0,1.0,-1.65010404586792,1.6501017808914185,2.2162444111017976e-06,1.2688555717468262,0.9090679883956908,0.9090679883956908,0.0,80.07955932617188,53.0,11099.9404296875,-0.0,481.1618041992188,1.0,283.14996337890625,284.2491149902344,288.7837219238281,289.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,15579.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199324488639832,1.0,0.0,0.0,2.432931900024414,2.4329426288604736,3.949601818931114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.738037109375,0.0,451.97467041015625,1895.4371337890625,0.0,572.005615234375,0.6058149933815002,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320683598518372,0.1909055113792419,0.1742757111787796,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101305723190308,0.1730930209159851,0.1667566746473312,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137872815132141,0.2643347382545471,0.1867302358150482,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630798578262329,0.1419419348239898,0.1373362243175506,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802717447280884,0.1526376754045486,0.7007236480712891,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443602323532104,1.0,1.0,0.0,1.0,-1.6393020153045654,1.639299750328064,2.18860282075184e-06,1.2602728605270386,0.903636872768402,0.903636872768402,0.0,77.44588470458984,41.0,11093.1220703125,-0.0,467.3366088867188,1.0,283.1499938964844,284.2221069335937,288.8202819824219,289.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,16481.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502305805683136,1.0,0.0,0.0,2.489097118377685,2.489108324050904,4.134062692173757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.53076171875,0.0,484.8950500488281,1895.4371337890625,0.0,514.0458984375,0.6225984692573547,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482917308807373,0.189276322722435,0.1723092049360275,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257043719291687,0.1711955219507217,0.1644377708435058,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325961232185364,0.2626169323921203,0.185147225856781,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780858635902405,0.1399453729391098,0.1349320262670517,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945015788078308,0.1496142297983169,0.6845508217811584,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311609327793121,1.0,1.0,0.0,1.0,-1.6099482774734497,1.6099461317062378,2.1145733626326546e-06,1.2369368076324463,0.8870649337768555,0.8870649337768555,0.0,67.95158386230469,29.0,11087.3095703125,-0.0,424.1823425292969,1.0,283.1499938964844,284.1550598144531,288.99041748046875,289.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,19386.646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649830758571625,1.0,0.0,0.0,2.646514415740967,2.646527051925659,4.673495936913241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.53466796875,0.0,586.9279174804688,1895.4371337890625,0.0,410.349853515625,0.6559800505638123,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482917308807373,0.189276322722435,0.1723092049360275,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257043719291687,0.1711955219507217,0.1644377708435058,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325961232185364,0.2626169323921203,0.185147225856781,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780858635902405,0.1399453729391098,0.1349320262670517,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945015788078308,0.1496142297983169,0.6845508217811584,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311609327793121,1.0,1.0,0.0,1.0,-1.6099482774734497,1.6099461317062378,2.1145733626326546e-06,1.2369368076324463,0.8870649337768555,0.8870649337768555,0.0,67.95158386230469,29.0,11087.3095703125,-0.0,424.1823425292969,1.0,283.1499938964844,284.1550598144531,288.99041748046875,289.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,19386.646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649830758571625,1.0,0.0,0.0,2.646514415740967,2.646527051925659,4.673495936913241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.53466796875,0.0,586.9279174804688,1895.4371337890625,0.0,410.349853515625,0.6559800505638123,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737897038459778,0.1882009357213974,0.1708591878414154,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484930753707886,0.1698365062475204,0.1626467108726501,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606752753257751,0.2614242732524872,0.183944821357727,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016481161117554,0.1384660750627517,0.1330300718545913,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166553735733032,0.1472074389457702,0.6712759733200073,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172154128551483,1.0,1.0,0.0,1.0,-1.586389660835266,1.5863876342773438,2.0563011275953613e-06,1.2181904315948486,0.8701871633529663,0.8701871633529663,0.0,57.53617858886719,25.0,11057.5126953125,-0.0,383.03131103515625,1.0,283.1499938964844,284.1340026855469,289.162109375,289.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,20919.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542266726493835,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.82426685266546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.89013671875,0.0,620.5597534179688,1895.4371337890625,0.0,384.5893249511719,0.6667747497558594,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737897038459778,0.1882009357213974,0.1708591878414154,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484930753707886,0.1698365062475204,0.1626467108726501,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606752753257751,0.2614242732524872,0.183944821357727,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016481161117554,0.1384660750627517,0.1330300718545913,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166553735733032,0.1472074389457702,0.6712759733200073,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172154128551483,1.0,1.0,0.0,1.0,-1.586389660835266,1.5863876342773438,2.0563011275953613e-06,1.2181904315948486,0.8701871633529663,0.8701871633529663,0.0,57.53617858886719,25.0,11057.5126953125,-0.0,383.03131103515625,1.0,283.1499938964844,284.1340026855469,289.162109375,289.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,20919.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542266726493835,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.82426685266546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.89013671875,0.0,620.5597534179688,1895.4371337890625,0.0,384.5893249511719,0.6667747497558594,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880870699882507,0.1878128200769424,0.1703066229820251,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613571882247925,0.1692994683980941,0.1619264334440231,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764756917953491,0.260964572429657,0.1834689825773239,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141523361206055,0.1378658711910247,0.1322503983974456,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.72761470079422,0.14616659283638,0.6655714511871338,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111990094184875,1.0,1.0,0.0,1.0,-1.5765039920806885,1.5765018463134766,2.032143356700544e-06,1.2103123664855957,0.8619711995124817,0.8619711995124817,0.0,53.00159454345703,25.0,11038.3994140625,-0.0,365.6627197265625,1.0,283.1499938964844,284.1358337402344,289.23004150390625,290.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,21237.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555087089538574,1.0,0.0,0.0,2.6756906509399414,2.675704002380371,4.777108983944345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.32421875,0.0,614.3507080078125,1895.4371337890625,0.0,387.5740966796875,0.6667245626449585,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029652237892151,0.1875001192092895,0.1698470711708068,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750734686851501,0.1688326001167297,0.1612990498542785,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930916786193848,0.2605707049369812,0.1830590367317199,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260095477104187,0.1373351663351059,0.1315625458955764,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.73879474401474,0.1452056914567947,0.6603569388389587,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056197762489319,1.0,1.0,0.0,1.0,-1.5676196813583374,1.567617654800415,2.0105885596422013e-06,1.203232765197754,0.8532140254974365,0.8532140254974365,0.0,48.93717956542969,25.0,11031.001953125,-0.0,350.2578430175781,1.0,283.1499938964844,284.1383972167969,289.2832946777344,290.079345703125,293.1499938964844,293.1499938964844,283.1499938964844,21590.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591260254383087,1.0,0.0,0.0,2.6659631729125977,2.665976524353028,4.742437909044385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.388427734375,0.0,610.443115234375,1895.4371337890625,0.0,396.1185302734375,0.6619967222213745,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280249238014221,0.1870527416467666,0.1691770702600479,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001642823219299,0.168058156967163,0.1602906137704849,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247925877571106,0.2599286139011383,0.1824109703302383,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467909455299377,0.1364333480596542,0.1304329633712768,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592342495918274,0.1434645801782608,0.651206374168396,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969996631145477,1.0,1.0,0.0,1.0,-1.5524827241897583,1.5524808168411257,1.974189672182547e-06,1.19115948677063,0.8363239765167236,0.8363239765167236,0.0,42.85865020751953,25.0,11009.025390625,-0.0,326.6288452148437,1.0,283.1499938964844,284.1601257324219,289.3490905761719,290.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,21650.62890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680978059768677,1.0,0.0,0.0,2.6003434658050537,2.600356340408325,4.511851727784233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.399169921875,0.0,572.3844604492188,1895.4371337890625,0.0,418.1246032714844,0.6470398902893066,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280249238014221,0.1870527416467666,0.1691770702600479,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001642823219299,0.168058156967163,0.1602906137704849,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247925877571106,0.2599286139011383,0.1824109703302383,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467909455299377,0.1364333480596542,0.1304329633712768,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592342495918274,0.1434645801782608,0.651206374168396,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969996631145477,1.0,1.0,0.0,1.0,-1.5524827241897583,1.5524808168411257,1.974189672182547e-06,1.19115948677063,0.8363239765167236,0.8363239765167236,0.0,42.85865020751953,25.0,11009.025390625,-0.0,326.6288452148437,1.0,283.1499938964844,284.1601257324219,289.3490905761719,290.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,21650.62890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680978059768677,1.0,0.0,0.0,2.6003434658050537,2.600356340408325,4.511851727784233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.399169921875,0.0,572.3844604492188,1895.4371337890625,0.0,418.1246032714844,0.6470398902893066,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496203422546387,0.1867962330579757,0.1687530577182769,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212933540344238,0.1674417108297348,0.1595125794410705,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539554715156556,0.2594287097454071,0.1819212287664413,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658445239067078,0.1356913298368454,0.1295352578163147,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777498960494995,0.1419002413749694,0.6432453989982605,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904547452926636,1.0,1.0,0.0,1.0,-1.5398153066635132,1.5398132801055908,1.9440492451394675e-06,1.1810497045516968,0.8196660876274109,0.8196660876274109,0.0,38.5352668762207,25.0,10988.6865234375,-0.0,309.1904602050781,1.0,283.1499938964844,284.19464111328125,289.380859375,290.1937561035156,293.1499938964844,293.1499938964844,283.1499938964844,21294.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741970896720886,1.0,0.0,0.0,2.507488965988159,2.5075011253356934,4.195381393401476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.086669921875,0.0,519.2058715820312,1895.4371337890625,0.0,433.7815856933594,0.6255977153778076,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496203422546387,0.1867962330579757,0.1687530577182769,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212933540344238,0.1674417108297348,0.1595125794410705,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539554715156556,0.2594287097454071,0.1819212287664413,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658445239067078,0.1356913298368454,0.1295352578163147,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777498960494995,0.1419002413749694,0.6432453989982605,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904547452926636,1.0,1.0,0.0,1.0,-1.5398153066635132,1.5398132801055908,1.9440492451394675e-06,1.1810497045516968,0.8196660876274109,0.8196660876274109,0.0,38.5352668762207,25.0,10988.6865234375,-0.0,309.1904602050781,1.0,283.1499938964844,284.19464111328125,289.380859375,290.1937561035156,293.1499938964844,293.1499938964844,283.1499938964844,21294.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741970896720886,1.0,0.0,0.0,2.507488965988159,2.5075011253356934,4.195381393401476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.086669921875,0.0,519.2058715820312,1895.4371337890625,0.0,433.7815856933594,0.6255977153778076,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691561818122864,0.1867034286260604,0.1685240864753723,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.838533878326416,0.1669480800628662,0.158903032541275,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761533141136168,0.259038895368576,0.1815463155508041,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828277945518494,0.1350743174552917,0.1288081705570221,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937172651290894,0.1404697597026825,0.6361408829689026,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854189574718475,1.0,1.0,0.0,1.0,-1.5289554595947266,1.5289535522460938,1.9184392385795945e-06,1.1723756790161133,0.803372859954834,0.803372859954834,0.0,35.40577697753906,25.0,10967.9033203125,-0.0,295.9580383300781,1.0,283.1499938964844,284.2394714355469,289.4032592773437,290.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,20658.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757916331291199,1.0,0.0,0.0,2.3978843688964844,2.397895812988281,3.8366295029845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.1826171875,0.0,459.8766174316406,1895.4371337890625,0.0,437.9718017578125,0.603155791759491,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691561818122864,0.1867034286260604,0.1685240864753723,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.838533878326416,0.1669480800628662,0.158903032541275,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761533141136168,0.259038895368576,0.1815463155508041,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828277945518494,0.1350743174552917,0.1288081705570221,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937172651290894,0.1404697597026825,0.6361408829689026,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854189574718475,1.0,1.0,0.0,1.0,-1.5289554595947266,1.5289535522460938,1.9184392385795945e-06,1.1723756790161133,0.803372859954834,0.803372859954834,0.0,35.40577697753906,25.0,10967.9033203125,-0.0,295.9580383300781,1.0,283.1499938964844,284.2394714355469,289.4032592773437,290.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,20658.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757916331291199,1.0,0.0,0.0,2.3978843688964844,2.397895812988281,3.8366295029845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.1826171875,0.0,459.8766174316406,1895.4371337890625,0.0,437.9718017578125,0.603155791759491,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862456679344177,0.1867431402206421,0.1684531271457672,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533286452293396,0.1665479838848114,0.1584217399358749,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918968081474304,0.2587248086929321,0.1812551319599151,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972382307052612,0.1345546394586563,0.1282123923301696,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067724704742432,0.139140710234642,0.6296823620796204,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814878523349762,1.0,1.0,0.0,1.0,-1.5194733142852783,1.5194714069366455,1.8962507510877915e-06,1.1647964715957642,0.7874088287353516,0.7874088287353516,0.0,33.11812210083008,25.0,10963.236328125,-0.0,285.699951171875,1.0,283.1499938964844,284.2814636230469,289.4319763183594,290.2416076660156,293.1499938964844,293.1499938964844,283.1499938964844,20357.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744886755943298,1.0,0.0,0.0,2.30794644355774,2.30795693397522,3.554224008439633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.057373046875,0.0,415.8192138671875,1895.4371337890625,0.0,434.5447387695313,0.5830704569816589,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862456679344177,0.1867431402206421,0.1684531271457672,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533286452293396,0.1665479838848114,0.1584217399358749,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918968081474304,0.2587248086929321,0.1812551319599151,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972382307052612,0.1345546394586563,0.1282123923301696,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067724704742432,0.139140710234642,0.6296823620796204,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814878523349762,1.0,1.0,0.0,1.0,-1.5194733142852783,1.5194714069366455,1.8962507510877915e-06,1.1647964715957642,0.7874088287353516,0.7874088287353516,0.0,33.11812210083008,25.0,10963.236328125,-0.0,285.699951171875,1.0,283.1499938964844,284.2814636230469,289.4319763183594,290.2416076660156,293.1499938964844,293.1499938964844,283.1499938964844,20357.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744886755943298,1.0,0.0,0.0,2.30794644355774,2.30795693397522,3.554224008439633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.057373046875,0.0,415.8192138671875,1895.4371337890625,0.0,434.5447387695313,0.5830704569816589,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937358260154724,0.1868047416210174,0.168465182185173,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598231077194214,0.1663757264614105,0.158218041062355,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.997809648513794,0.258587896823883,0.1811226159334182,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033971190452576,0.1343244761228561,0.1279532015323639,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120288252830505,0.138506218791008,0.6266397833824158,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798413634300232,1.0,1.0,0.0,1.0,-1.5151110887527466,1.5151091814041138,1.8860989712266016e-06,1.1613097190856934,0.7797859311103821,0.7797859311103821,0.0,32.21476745605469,25.0,10962.244140625,-0.0,281.4073791503906,1.0,283.1499938964844,284.3026428222656,289.44970703125,290.2580871582031,293.1499938964844,293.1499938964844,283.1499938964844,20271.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733989536762237,1.0,0.0,0.0,2.2651913166046143,2.2652018070220947,3.423758982989966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.9560546875,0.0,396.2038879394531,1895.4371337890625,0.0,431.699462890625,0.5736360549926758,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974255919456482,0.1868878751993179,0.1685164868831634,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.862840473651886,0.1662158370018005,0.1580467373132705,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970024228096008,0.258654773235321,0.1784197390079498,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061262369155884,0.1341079324483871,0.1277275830507278,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138861656188965,0.1378857046365738,0.6237567067146301,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.78857421875,1.0,0.2782768309116363,1.0,1.0,0.0,1.0,-1.508003830909729,1.5080019235610962,1.8697055566008205e-06,1.1556957960128784,0.7718107104301453,0.7718107104301453,0.0,31.704713821411133,25.0,10947.5537109375,-0.0,276.9266967773437,1.0,283.1499938964844,284.3225402832031,289.46923828125,290.2764587402344,293.1499938964844,293.1499938964844,283.1499938964844,20168.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722771942615509,1.0,0.0,0.0,2.2246463298797607,2.224656343460083,3.3022905654434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.1474609375,0.0,378.1171569824219,1895.4371337890625,0.0,428.7903137207031,0.5646833181381226,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040644764900208,0.1871197819709777,0.1686796396970749,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681833148002625,0.1659377813339233,0.1577448397874832,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950322508811952,0.2598515450954437,0.1734115779399871,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107762336730957,0.1337209641933441,0.1273210942745208,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168907165527344,0.1367020159959793,0.6182364821434021,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754424214363098,1.0,1.0,0.0,1.0,-1.4946961402893066,1.4946943521499634,1.8390990135230825e-06,1.1450320482254028,0.7565438747406006,0.7565438747406006,0.0,30.81552124023437,25.0,10914.0712890625,-0.0,268.81500244140625,1.0,283.1499938964844,284.3618469238281,289.510009765625,290.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,20045.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700689911842346,1.0,0.0,0.0,2.1454079151153564,2.1454176902771,3.071235710194742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.45361328125,0.0,344.802978515625,1895.4371337890625,0.0,423.1212768554688,0.5473764538764954,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040644764900208,0.1871197819709777,0.1686796396970749,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681833148002625,0.1659377813339233,0.1577448397874832,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950322508811952,0.2598515450954437,0.1734115779399871,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107762336730957,0.1337209641933441,0.1273210942745208,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168907165527344,0.1367020159959793,0.6182364821434021,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754424214363098,1.0,1.0,0.0,1.0,-1.4946961402893066,1.4946943521499634,1.8390990135230825e-06,1.1450320482254028,0.7565438747406006,0.7565438747406006,0.0,30.81552124023437,25.0,10914.0712890625,-0.0,268.81500244140625,1.0,283.1499938964844,284.3618469238281,289.510009765625,290.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,20045.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700689911842346,1.0,0.0,0.0,2.1454079151153564,2.1454176902771,3.071235710194742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.45361328125,0.0,344.802978515625,1895.4371337890625,0.0,423.1212768554688,0.5473764538764954,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105616807937622,0.1874536722898483,0.1689345687627792,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730995059013367,0.1657239496707916,0.1575053185224533,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616356015205383,0.169277474284172,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148883581161499,0.1334024965763092,0.1269815415143966,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194705843925476,0.1356042176485061,0.6131126880645752,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729839384555816,1.0,1.0,0.0,1.0,-1.4832028150558472,1.483201026916504,1.8129396721633384e-06,1.1358332633972168,0.7417159676551819,0.7417159676551819,0.0,30.050968170166016,25.0,10889.220703125,-0.0,261.91949462890625,1.0,283.1499938964844,284.4034729003906,289.5518493652344,290.3539428710937,293.1499938964844,293.1499938964844,283.1499938964844,19955.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681251645088196,1.0,0.0,0.0,2.069064855575561,2.0690739154815674,2.856548348972865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.82861328125,0.0,314.848876953125,1895.4371337890625,0.0,418.193603515625,0.5308483242988586,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105616807937622,0.1874536722898483,0.1689345687627792,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730995059013367,0.1657239496707916,0.1575053185224533,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616356015205383,0.169277474284172,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148883581161499,0.1334024965763092,0.1269815415143966,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194705843925476,0.1356042176485061,0.6131126880645752,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729839384555816,1.0,1.0,0.0,1.0,-1.4832028150558472,1.483201026916504,1.8129396721633384e-06,1.1358332633972168,0.7417159676551819,0.7417159676551819,0.0,30.050968170166016,25.0,10889.220703125,-0.0,261.91949462890625,1.0,283.1499938964844,284.4034729003906,289.5518493652344,290.3539428710937,293.1499938964844,293.1499938964844,283.1499938964844,19955.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681251645088196,1.0,0.0,0.0,2.069064855575561,2.0690739154815674,2.856548348972865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.82861328125,0.0,314.848876953125,1895.4371337890625,0.0,418.193603515625,0.5308483242988586,1.0,0.0,3.0,1.0,0.0
