time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167712926864624,0.1878947615623474,0.1692882627248764,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774853348731995,0.1655778884887695,0.1573327481746673,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636792957782745,0.165671244263649,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184570670127869,0.1331546902656555,0.1267119795083999,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821566104888916,0.1345883160829544,0.6083789467811584,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708406448364258,1.0,1.0,0.0,1.0,-1.473083734512329,1.4730819463729858,1.7901001001519037e-06,1.1277251243591309,0.7273855209350586,0.7273855209350586,0.0,29.40220642089844,28.0,10869.51953125,-0.0,255.9916839599609,1.0,283.1499938964844,284.447265625,289.5936279296875,290.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,19878.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665938019752502,1.0,0.0,0.0,1.9951560497283936,1.9951648712158203,2.656116464549996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.9140625,0.0,287.7101745605469,1895.4371337890625,0.0,414.3521728515625,0.5149734020233154,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167712926864624,0.1878947615623474,0.1692882627248764,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774853348731995,0.1655778884887695,0.1573327481746673,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636792957782745,0.165671244263649,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184570670127869,0.1331546902656555,0.1267119795083999,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821566104888916,0.1345883160829544,0.6083789467811584,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708406448364258,1.0,1.0,0.0,1.0,-1.473083734512329,1.4730819463729858,1.7901001001519037e-06,1.1277251243591309,0.7273855209350586,0.7273855209350586,0.0,29.40220642089844,28.0,10869.51953125,-0.0,255.9916839599609,1.0,283.1499938964844,284.447265625,289.5936279296875,290.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,19878.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665938019752502,1.0,0.0,0.0,1.9951560497283936,1.9951648712158203,2.656116464549996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.9140625,0.0,287.7101745605469,1895.4371337890625,0.0,414.3521728515625,0.5149734020233154,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176405668258668,0.1884499341249466,0.1697596907615661,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772300481796265,0.1655057221651077,0.1572465896606445,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654570341110229,0.1657415926456451,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.818008303642273,0.1329825073480606,0.1265309154987335,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196676969528198,0.1336497813463211,0.6040871739387512,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212929725647,1.0,1.0,0.0,1.0,-1.4682573080062866,1.4682555198669434,1.7792098105928744e-06,1.1237967014312744,0.7136510014533997,0.7136510014533997,0.0,29.321775436401367,31.0,10877.0185546875,-0.0,253.7632751464844,1.0,283.1499938964844,284.4955749511719,289.63494873046875,290.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654987156391144,1.0,0.0,0.0,1.9237791299819944,1.9237875938415527,2.4694702460692497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.76025390625,0.0,263.12109375,1895.4371337890625,0.0,411.62689208984375,0.4997459352016449,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176405668258668,0.1884499341249466,0.1697596907615661,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772300481796265,0.1655057221651077,0.1572465896606445,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654570341110229,0.1657415926456451,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.818008303642273,0.1329825073480606,0.1265309154987335,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196676969528198,0.1336497813463211,0.6040871739387512,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212929725647,1.0,1.0,0.0,1.0,-1.4682573080062866,1.4682555198669434,1.7792098105928744e-06,1.1237967014312744,0.7136510014533997,0.7136510014533997,0.0,29.321775436401367,31.0,10877.0185546875,-0.0,253.7632751464844,1.0,283.1499938964844,284.4955749511719,289.63494873046875,290.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654987156391144,1.0,0.0,0.0,1.9237791299819944,1.9237875938415527,2.4694702460692497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.76025390625,0.0,263.12109375,1895.4371337890625,0.0,411.62689208984375,0.4997459352016449,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161314964294434,0.1887717097997665,0.1700411140918731,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754443526268005,0.165497824549675,0.1572368294000625,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.2659701406955719,0.1670923382043838,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.816352903842926,0.1329246163368225,0.1264739036560058,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.817276656627655,0.1332024186849594,0.602083146572113,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703912258148193,1.0,1.0,0.0,1.0,-1.467729568481445,1.467727780342102,1.7779975678422488e-06,1.123343825340271,0.7072334289550781,0.7072334289550781,0.0,29.483238220214844,31.0,10891.119140625,-0.0,253.9458465576172,1.0,283.1499938964844,284.52197265625,289.65582275390625,290.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651994705200195,1.0,0.0,0.0,1.8887146711349487,1.888722896575928,2.380269279456116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.197998046875,0.0,251.6644744873047,1895.4371337890625,0.0,410.8853149414063,0.4923325479030609,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135541915893556,0.1891233623027801,0.1703532040119171,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.872736930847168,0.1655088812112808,0.1572489887475967,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661833465099334,0.1691873967647552,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138743042945862,0.1328854709863662,0.1264386922121048,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140401244163513,0.1327655166387558,0.6001514792442322,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708489298820495,1.0,1.0,0.0,1.0,-1.4682717323303225,1.468269944190979,1.7791767277230974e-06,1.1237448453903198,0.7006446123123169,0.7006446123123169,0.0,29.763233184814453,25.0,10912.515625,-0.0,254.8728179931641,1.0,283.1499938964844,284.54913330078125,289.6768798828125,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,19710.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651215672492981,1.0,0.0,0.0,1.8554534912109373,1.8554614782333367,2.2971721591602545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.677001953125,0.0,240.9835662841797,1895.4371337890625,0.0,410.6925048828125,0.4852541983127594,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201907515525818,0.1898933947086334,0.1710075139999389,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772482872009277,0.1655681282281875,0.1572760045528412,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668748199939728,0.1657700538635254,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176488876342773,0.1328445374965667,0.1263707429170608,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162392377853394,0.1319072544574737,0.5961909294128418,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687582969665527,1.0,1.0,0.0,1.0,-1.460158348083496,1.4601566791534424,1.7611494058655808e-06,1.117318868637085,0.6883205771446228,0.6883205771446228,0.0,29.178874969482425,28.0,10903.044921875,-0.0,250.0315704345703,1.0,283.1499938964844,284.5997619628906,289.7177429199219,290.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654921591281891,1.0,0.0,0.0,1.790534496307373,1.7905422449111938,2.139236556786273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.91015625,0.0,221.18153381347656,1895.4371337890625,0.0,411.6106262207031,0.4715683162212372,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201907515525818,0.1898933947086334,0.1710075139999389,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772482872009277,0.1655681282281875,0.1572760045528412,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668748199939728,0.1657700538635254,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176488876342773,0.1328445374965667,0.1263707429170608,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162392377853394,0.1319072544574737,0.5961909294128418,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687582969665527,1.0,1.0,0.0,1.0,-1.460158348083496,1.4601566791534424,1.7611494058655808e-06,1.117318868637085,0.6883205771446228,0.6883205771446228,0.0,29.178874969482425,28.0,10903.044921875,-0.0,250.0315704345703,1.0,283.1499938964844,284.5997619628906,289.7177429199219,290.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654921591281891,1.0,0.0,0.0,1.790534496307373,1.7905422449111938,2.139236556786273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.91015625,0.0,221.18153381347656,1895.4371337890625,0.0,411.6106262207031,0.4715683162212372,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224716424942015,0.190760999917984,0.1717591732740402,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.87802654504776,0.1656899899244308,0.1573724001646042,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684728801250458,0.1653157472610473,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181726336479187,0.1328687518835067,0.1263744086027145,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151643872261047,0.1311156153678894,0.5925416946411133,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682792842388153,1.0,1.0,0.0,1.0,-1.456248760223389,1.4562469720840454,1.7523648239148315e-06,1.1140847206115725,0.6766646504402161,0.6766646504402161,0.0,29.04881477355957,31.0,10907.876953125,-0.0,248.0933532714844,1.0,283.1499938964844,284.65087890625,289.75360107421875,290.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,19513.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656735360622406,1.0,0.0,0.0,1.7290908098220823,1.729098200798035,1.994936269511527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.89990234375,0.0,203.5180511474609,1895.4371337890625,0.0,412.0607299804688,0.458705186843872,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224716424942015,0.190760999917984,0.1717591732740402,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.87802654504776,0.1656899899244308,0.1573724001646042,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684728801250458,0.1653157472610473,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181726336479187,0.1328687518835067,0.1263744086027145,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151643872261047,0.1311156153678894,0.5925416946411133,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682792842388153,1.0,1.0,0.0,1.0,-1.456248760223389,1.4562469720840454,1.7523648239148315e-06,1.1140847206115725,0.6766646504402161,0.6766646504402161,0.0,29.04881477355957,31.0,10907.876953125,-0.0,248.0933532714844,1.0,283.1499938964844,284.65087890625,289.75360107421875,290.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,19513.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656735360622406,1.0,0.0,0.0,1.7290908098220823,1.729098200798035,1.994936269511527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.89990234375,0.0,203.5180511474609,1895.4371337890625,0.0,412.0607299804688,0.458705186843872,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193700551986694,0.191768005490303,0.172639325261116,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.874268114566803,0.1658820211887359,0.1575521677732467,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693486511707306,0.1684475392103195,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147728443145752,0.1329611092805862,0.1264609545469284,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100801110267639,0.1303845047950744,0.5892769694328308,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690452039241791,1.0,1.0,0.0,1.0,-1.457463264465332,1.4574614763259888,1.7549773474456742e-06,1.114978313446045,0.6658672094345093,0.6658672094345093,0.0,29.468908309936523,34.0,10945.005859375,-0.0,249.6369171142578,1.0,283.1499938964844,284.7071228027344,289.78924560546875,290.595703125,293.1499938964844,293.1499938964844,283.1499938964844,19400.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657337963581085,1.0,0.0,0.0,1.6717880964279177,1.6717952489852903,1.8649014066340897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.165771484375,0.0,187.92091369628903,1895.4371337890625,0.0,412.21038818359375,0.4467683434486389,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193700551986694,0.191768005490303,0.172639325261116,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.874268114566803,0.1658820211887359,0.1575521677732467,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693486511707306,0.1684475392103195,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147728443145752,0.1329611092805862,0.1264609545469284,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100801110267639,0.1303845047950744,0.5892769694328308,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690452039241791,1.0,1.0,0.0,1.0,-1.457463264465332,1.4574614763259888,1.7549773474456742e-06,1.114978313446045,0.6658672094345093,0.6658672094345093,0.0,29.468908309936523,34.0,10945.005859375,-0.0,249.6369171142578,1.0,283.1499938964844,284.7071228027344,289.78924560546875,290.595703125,293.1499938964844,293.1499938964844,283.1499938964844,19400.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657337963581085,1.0,0.0,0.0,1.6717880964279177,1.6717952489852903,1.8649014066340897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.165771484375,0.0,187.92091369628903,1895.4371337890625,0.0,412.21038818359375,0.4467683434486389,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126590490341188,0.1929886639118194,0.173711895942688,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673251867294312,0.1661477535963058,0.1578154861927032,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691518068313598,0.1741762906312942,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084012269973755,0.1331199407577514,0.1266253739595413,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017641305923462,0.1296906918287277,0.5862715840339661,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708553075790405,1.0,1.0,0.0,1.0,-1.4625319242477417,1.462530255317688,1.7661536730884109e-06,1.1189476251602173,0.6559885740280151,0.6559885740280151,0.0,30.32352828979492,25.0,11005.4765625,-0.0,253.86769104003903,1.0,283.1499938964844,284.7663269042969,289.8265380859375,290.6366271972656,293.1499938964844,293.1499938964844,283.1499938964844,19278.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662558734416961,1.0,0.0,0.0,1.6190985441207886,1.6191054582595823,1.749202027667707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.9189453125,0.0,174.29754638671875,1895.4371337890625,0.0,413.5093078613281,0.4358400702476501,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126590490341188,0.1929886639118194,0.173711895942688,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673251867294312,0.1661477535963058,0.1578154861927032,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691518068313598,0.1741762906312942,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084012269973755,0.1331199407577514,0.1266253739595413,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017641305923462,0.1296906918287277,0.5862715840339661,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708553075790405,1.0,1.0,0.0,1.0,-1.4625319242477417,1.462530255317688,1.7661536730884109e-06,1.1189476251602173,0.6559885740280151,0.6559885740280151,0.0,30.32352828979492,25.0,11005.4765625,-0.0,253.86769104003903,1.0,283.1499938964844,284.7663269042969,289.8265380859375,290.6366271972656,293.1499938964844,293.1499938964844,283.1499938964844,19278.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662558734416961,1.0,0.0,0.0,1.6190985441207886,1.6191054582595823,1.749202027667707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.9189453125,0.0,174.29754638671875,1895.4371337890625,0.0,413.5093078613281,0.4358400702476501,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150710701942444,0.1936606466770172,0.1742955148220062,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686255812644958,0.1662999987602234,0.1579504609107971,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156211853028,0.2689231336116791,0.1733621209859848,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095486760139465,0.1332159638404846,0.1267080307006836,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020272850990295,0.1293471753597259,0.5847111344337463,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1917724609375,1.0,0.2701430916786194,1.0,1.0,0.0,1.0,-1.4606506824493408,1.4606488943099976,1.7620308199184365e-06,1.1175044775009155,0.6515308618545532,0.6515308618545532,0.0,30.179399490356445,25.0,11014.2099609375,-0.0,252.7232208251953,1.0,283.1499938964844,284.7943420410156,289.8454895019531,290.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,19230.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668042063713074,1.0,0.0,0.0,1.5941390991210938,1.594145894050598,1.695687501523935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.6982421875,0.0,168.13014221191406,1895.4371337890625,0.0,414.87786865234375,0.4307152330875397,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221793413162231,0.1943549811840057,0.1748896837234497,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737558722496033,0.1664610356092453,0.1580787450075149,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946034431458,0.2693209648132324,0.1695955246686935,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.814113438129425,0.1333205103874206,0.1267830282449722,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058563470840454,0.1290110945701599,0.5830906629562378,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.26854008436203,1.0,1.0,0.0,1.0,-1.4551435708999634,1.45514178276062,1.7498292663731263e-06,1.1131141185760498,0.6469168663024902,0.6469168663024902,0.0,29.57676887512207,28.0,11000.1103515625,-0.0,248.9443359375,1.0,283.1499938964844,284.81744384765625,289.86328125,290.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,19158.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673998057842254,1.0,0.0,0.0,1.571111083030701,1.5711177587509155,1.6470515618038917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.05419921875,0.0,162.49253845214844,1895.4371337890625,0.0,416.36956787109375,0.4259408712387085,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276580214500428,0.1958115547895431,0.1761654019355774,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767088055610657,0.166824460029602,0.1583990901708603,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711101472377777,0.1677957624197006,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189789772034,0.1335716396570205,0.1269973963499069,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.806678056716919,0.1284007430076599,0.580213725566864,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679544687271118,1.0,1.0,0.0,1.0,-1.4516960382461548,1.4516942501068115,1.7420633184883627e-06,1.1102120876312256,0.638554573059082,0.638554573059082,0.0,29.277732849121094,31.0,11005.9248046875,-0.0,246.78677368164065,1.0,283.1499938964844,284.8650207519531,289.89410400390625,290.70819091796875,293.1499938964844,293.1499938964844,283.1499938964844,19046.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680553674697876,1.0,0.0,0.0,1.5272977352142334,1.5273041725158691,1.5564701527637228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0302734375,0.0,152.22329711914062,1895.4371337890625,0.0,418.0177001953125,0.4169709384441376,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276580214500428,0.1958115547895431,0.1761654019355774,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767088055610657,0.166824460029602,0.1583990901708603,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711101472377777,0.1677957624197006,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189789772034,0.1335716396570205,0.1269973963499069,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.806678056716919,0.1284007430076599,0.580213725566864,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679544687271118,1.0,1.0,0.0,1.0,-1.4516960382461548,1.4516942501068115,1.7420633184883627e-06,1.1102120876312256,0.638554573059082,0.638554573059082,0.0,29.277732849121094,31.0,11005.9248046875,-0.0,246.78677368164065,1.0,283.1499938964844,284.8650207519531,289.89410400390625,290.70819091796875,293.1499938964844,293.1499938964844,283.1499938964844,19046.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680553674697876,1.0,0.0,0.0,1.5272977352142334,1.5273041725158691,1.5564701527637228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0302734375,0.0,152.22329711914062,1895.4371337890625,0.0,418.0177001953125,0.4169709384441376,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272404909133912,0.1973697394132614,0.1775486469268798,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747862577438354,0.1672473400831222,0.1587942838668823,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724165916442871,0.1698279976844787,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148747086524963,0.1338787823915481,0.1272844821214676,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030441999435425,0.1278557479381561,0.5777541995048523,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686696946620941,1.0,1.0,0.0,1.0,-1.4536603689193726,1.4536586999893188,1.7462941741541729e-06,1.1116774082183838,0.6311222314834595,0.6311222314834595,0.0,29.5750789642334,34.0,11048.5751953125,-0.0,248.330078125,1.0,283.1499938964844,284.9166564941406,289.92498779296875,290.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,18931.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683293402194977,1.0,0.0,0.0,1.4881038665771484,1.4881101846694946,1.4776102830182938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.34765625,0.0,143.3928985595703,1895.4371337890625,0.0,418.70843505859375,0.4089672863483429,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272404909133912,0.1973697394132614,0.1775486469268798,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747862577438354,0.1672473400831222,0.1587942838668823,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724165916442871,0.1698279976844787,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148747086524963,0.1338787823915481,0.1272844821214676,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030441999435425,0.1278557479381561,0.5777541995048523,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686696946620941,1.0,1.0,0.0,1.0,-1.4536603689193726,1.4536586999893188,1.7462941741541729e-06,1.1116774082183838,0.6311222314834595,0.6311222314834595,0.0,29.5750789642334,34.0,11048.5751953125,-0.0,248.330078125,1.0,283.1499938964844,284.9166564941406,289.92498779296875,290.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,18931.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683293402194977,1.0,0.0,0.0,1.4881038665771484,1.4881101846694946,1.4776102830182938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.34765625,0.0,143.3928985595703,1895.4371337890625,0.0,418.70843505859375,0.4089672863483429,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922512948513031,0.1990265995264053,0.179036483168602,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693422079086304,0.1677295267581939,0.159261405467987,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342246055604,0.2727344334125519,0.1746658533811569,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.809953510761261,0.1342402398586273,0.1276390254497528,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961127161979675,0.1273458153009414,0.5755580067634583,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704767882823944,1.0,1.0,0.0,1.0,-1.4596023559570312,1.459600567817688,1.759342239893158e-06,1.1163146495819092,0.6246534585952759,0.6246534585952759,0.0,30.331722259521484,25.0,11117.5908203125,-0.0,252.6666412353516,1.0,283.1499938964844,284.9696960449219,289.9584045410156,290.7787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18813.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690181016921997,1.0,0.0,0.0,1.4536902904510498,1.453696370124817,1.4100587009124865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.3564453125,0.0,135.90196228027344,1895.4371337890625,0.0,420.4500427246094,0.401946097612381,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922512948513031,0.1990265995264053,0.179036483168602,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693422079086304,0.1677295267581939,0.159261405467987,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342246055604,0.2727344334125519,0.1746658533811569,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.809953510761261,0.1342402398586273,0.1276390254497528,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961127161979675,0.1273458153009414,0.5755580067634583,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704767882823944,1.0,1.0,0.0,1.0,-1.4596023559570312,1.459600567817688,1.759342239893158e-06,1.1163146495819092,0.6246534585952759,0.6246534585952759,0.0,30.331722259521484,25.0,11117.5908203125,-0.0,252.6666412353516,1.0,283.1499938964844,284.9696960449219,289.9584045410156,290.7787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18813.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690181016921997,1.0,0.0,0.0,1.4536902904510498,1.453696370124817,1.4100587009124865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.3564453125,0.0,135.90196228027344,1895.4371337890625,0.0,420.4500427246094,0.401946097612381,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339460134506226,0.2007463127374649,0.1805417984724044,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770344853401184,0.1682431846857071,0.1597144156694412,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2733997106552124,0.1694203466176986,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167475461959839,0.1346297562122345,0.1279752850532531,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013416528701782,0.1268392354249954,0.5731510519981384,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681986093521118,1.0,1.0,0.0,1.0,-1.4531807899475098,1.453179121017456,1.7451565099690924e-06,1.1112172603607178,0.6189993023872375,0.6189993023872375,0.0,29.511274337768555,28.0,11124.3994140625,-0.0,247.9733123779297,1.0,283.1499938964844,285.0123596191406,289.991943359375,290.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,18704.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704456329345703,1.0,0.0,0.0,1.4238351583480835,1.423841118812561,1.3527353814879461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.53466796875,0.0,129.61248779296875,1895.4371337890625,0.0,424.0827941894531,0.3958692252635956,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339460134506226,0.2007463127374649,0.1805417984724044,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770344853401184,0.1682431846857071,0.1597144156694412,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2733997106552124,0.1694203466176986,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167475461959839,0.1346297562122345,0.1279752850532531,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013416528701782,0.1268392354249954,0.5731510519981384,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681986093521118,1.0,1.0,0.0,1.0,-1.4531807899475098,1.453179121017456,1.7451565099690924e-06,1.1112172603607178,0.6189993023872375,0.6189993023872375,0.0,29.511274337768555,28.0,11124.3994140625,-0.0,247.9733123779297,1.0,283.1499938964844,285.0123596191406,289.991943359375,290.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,18704.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704456329345703,1.0,0.0,0.0,1.4238351583480835,1.423841118812561,1.3527353814879461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.53466796875,0.0,129.61248779296875,1895.4371337890625,0.0,424.0827941894531,0.3958692252635956,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384503364562988,0.2016234099864959,0.1813128888607025,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.879927933216095,0.1685111373662948,0.1599533706903457,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118156433104,0.2745305597782135,0.1675629019737243,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192285299301147,0.1348365992307663,0.1281562149524688,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030484318733215,0.1266045719385147,0.572012186050415,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677599787712097,1.0,1.0,0.0,1.0,-1.4510079622268677,1.4510061740875244,1.740243874337466e-06,1.1093647480010986,0.6165151000022888,0.6165151000022888,0.0,29.22880744934082,28.0,11126.1181640625,-0.0,246.38348388671875,1.0,283.1499938964844,285.0299987792969,290.0063171386719,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,18667.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710842967033386,1.0,0.0,0.0,1.4099270105361938,1.4099329710006714,1.326437200077635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.2626953125,0.0,126.7967300415039,1895.4371337890625,0.0,425.7183227539063,0.3930902183055877,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407888054847716,0.2025183290243148,0.1821045726537704,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810482025146484,0.1687891334295272,0.1602087020874023,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173256874084,0.2756467759609222,0.1670771390199661,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201759457588196,0.1350532323122024,0.1283538788557052,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031431436538696,0.1263860613107681,0.5709847211837769,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676738500595093,1.0,1.0,0.0,1.0,-1.4506843090057373,1.450682520866394,1.7394596625308625e-06,1.1090363264083862,0.6140328645706177,0.6140328645706177,0.0,29.159162521362305,31.0,11143.517578125,-0.0,246.0790557861328,1.0,283.1499938964844,285.0491943359375,290.0197448730469,290.8460998535156,293.1499938964844,293.1499938964844,283.1499938964844,18608.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715628623962402,1.0,0.0,0.0,1.3977766036987305,1.3977824449539185,1.303673826669183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.130859375,0.0,124.29588317871094,1895.4371337890625,0.0,426.9480590820313,0.3905960321426391,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414722323417664,0.2043710052967071,0.1837537288665771,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799520134925842,0.1693790853023529,0.1607630401849746,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773899734020233,0.1686886996030807,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192209601402283,0.1355174928903579,0.1287908107042312,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003147840499878,0.1259829849004745,0.5691680908203125,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684671580791473,1.0,1.0,0.0,1.0,-1.4536055326461792,1.453603744506836,1.7457568901591005e-06,1.1112242937088013,0.6099685430526733,0.6099685430526733,0.0,29.415966033935547,34.0,11201.0693359375,-0.0,247.9139099121093,1.0,283.1499938964844,285.0892639160156,290.0472717285156,290.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,18511.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724153280258178,1.0,0.0,0.0,1.3758410215377808,1.3758468627929688,1.263077393787171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.699951171875,0.0,119.89630889892578,1895.4371337890625,0.0,429.1474304199219,0.3861318528652191,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414722323417664,0.2043710052967071,0.1837537288665771,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799520134925842,0.1693790853023529,0.1607630401849746,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773899734020233,0.1686886996030807,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192209601402283,0.1355174928903579,0.1287908107042312,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003147840499878,0.1259829849004745,0.5691680908203125,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684671580791473,1.0,1.0,0.0,1.0,-1.4536055326461792,1.453603744506836,1.7457568901591005e-06,1.1112242937088013,0.6099685430526733,0.6099685430526733,0.0,29.415966033935547,34.0,11201.0693359375,-0.0,247.9139099121093,1.0,283.1499938964844,285.0892639160156,290.0472717285156,290.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,18511.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724153280258178,1.0,0.0,0.0,1.3758410215377808,1.3758468627929688,1.263077393787171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.699951171875,0.0,119.89630889892578,1895.4371337890625,0.0,429.1474304199219,0.3861318528652191,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.937616765499115,0.2063046842813491,0.1854917556047439,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750924468040466,0.170014351606369,0.1613761633634567,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781155705451965,0.1732325106859207,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149991631507874,0.1360219717025756,0.1292820423841476,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940300703048706,0.1255999505519867,0.5675495266914368,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703674733638763,1.0,1.0,0.0,1.0,-1.4605275392532349,1.4605257511138916,1.760932036631857e-06,1.1165989637374878,0.6068244576454163,0.6068244576454163,0.0,30.141319274902344,37.0,11286.5810546875,-0.0,252.5787353515625,1.0,283.1499938964844,285.12969970703125,290.0769958496094,290.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18415.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737470149993896,1.0,0.0,0.0,1.3580703735351562,1.358076095581055,1.2306597341193992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.479248046875,0.0,116.36373901367188,1895.4371337890625,0.0,432.606201171875,0.3824777603149414,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.937616765499115,0.2063046842813491,0.1854917556047439,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750924468040466,0.170014351606369,0.1613761633634567,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781155705451965,0.1732325106859207,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149991631507874,0.1360219717025756,0.1292820423841476,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940300703048706,0.1255999505519867,0.5675495266914368,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703674733638763,1.0,1.0,0.0,1.0,-1.4605275392532349,1.4605257511138916,1.760932036631857e-06,1.1165989637374878,0.6068244576454163,0.6068244576454163,0.0,30.141319274902344,37.0,11286.5810546875,-0.0,252.5787353515625,1.0,283.1499938964844,285.12969970703125,290.0769958496094,290.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18415.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737470149993896,1.0,0.0,0.0,1.3580703735351562,1.358076095581055,1.2306597341193992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.479248046875,0.0,116.36373901367188,1895.4371337890625,0.0,432.606201171875,0.3824777603149414,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315170049667358,0.2086349427700042,0.1874824464321136,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685676455497742,0.1710324138402938,0.1622338593006134,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.99678635597229,0.2780728638172149,0.179386019706726,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092275261878967,0.1369062960147857,0.1300140023231506,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862717509269714,0.1255642920732498,0.5669306516647339,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732043862342834,1.0,1.0,0.0,1.0,-1.4714674949645996,1.471465826034546,1.7851596112450352e-06,1.1251600980758667,0.6046317219734192,0.6046317219734192,0.0,31.20246124267578,25.0,11400.056640625,-0.0,259.8216247558594,1.0,283.1499938964844,285.1697998046875,290.1080322265625,290.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18318.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760220646858215,1.0,0.0,0.0,1.3445011377334597,1.344506859779358,1.20619020549384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.38818359375,0.0,113.65459442138672,1895.4371337890625,0.0,438.5806579589844,0.3796314597129822,1.0,0.0,3.0,1.0,0.0
