time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315170049667358,0.2086349427700042,0.1874824464321136,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685676455497742,0.1710324138402938,0.1622338593006134,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.99678635597229,0.2780728638172149,0.179386019706726,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092275261878967,0.1369062960147857,0.1300140023231506,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862717509269714,0.1255642920732498,0.5669306516647339,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732043862342834,1.0,1.0,0.0,1.0,-1.4714674949645996,1.471465826034546,1.7851596112450352e-06,1.1251600980758667,0.6046317219734192,0.6046317219734192,0.0,31.20246124267578,25.0,11400.056640625,-0.0,259.8216247558594,1.0,283.1499938964844,285.1697998046875,290.1080322265625,290.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18318.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760220646858215,1.0,0.0,0.0,1.3445011377334597,1.344506859779358,1.20619020549384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.38818359375,0.0,113.65459442138672,1895.4371337890625,0.0,438.5806579589844,0.3796314597129822,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950123369693756,0.2114314585924148,0.1898593604564666,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825788497924805,0.1725604236125946,0.1635264009237289,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795908153057098,0.1705647855997085,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218226432800293,0.1383075714111328,0.1311850249767303,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976347804069519,0.1260415017604828,0.5683231949806213,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706956565380096,1.0,1.0,0.0,1.0,-1.4683730602264404,1.4683712720870972,1.7782366512619774e-06,1.1226918697357178,0.6032150983810425,0.6032150983810425,0.0,29.920578002929688,43.0,11445.80859375,-0.0,255.307373046875,1.0,283.1499938964844,285.1971130371094,290.1378173828125,290.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18230.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791744947433471,1.0,0.0,0.0,1.3348584175109863,1.3348640203475952,1.188950591313187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.28076171875,0.0,111.70206451416016,1895.4371337890625,0.0,446.998291015625,0.3775508999824524,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950123369693756,0.2114314585924148,0.1898593604564666,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825788497924805,0.1725604236125946,0.1635264009237289,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795908153057098,0.1705647855997085,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218226432800293,0.1383075714111328,0.1311850249767303,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976347804069519,0.1260415017604828,0.5683231949806213,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706956565380096,1.0,1.0,0.0,1.0,-1.4683730602264404,1.4683712720870972,1.7782366512619774e-06,1.1226918697357178,0.6032150983810425,0.6032150983810425,0.0,29.920578002929688,43.0,11445.80859375,-0.0,255.307373046875,1.0,283.1499938964844,285.1971130371094,290.1378173828125,290.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18230.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791744947433471,1.0,0.0,0.0,1.3348584175109863,1.3348640203475952,1.188950591313187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.28076171875,0.0,111.70206451416016,1895.4371337890625,0.0,446.998291015625,0.3775508999824524,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502306580543518,0.2129439562559127,0.1911868602037429,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.882072389125824,0.1734637171030044,0.1643425077199936,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945806860923768,0.2814239859580993,0.1720678657293319,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215962052345276,0.1391530334949493,0.131945326924324,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965785264968872,0.1264470368623733,0.5699167251586914,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.272701233625412,1.0,1.0,0.0,1.0,-1.475558519363403,1.4755566120147705,1.7940463976628962e-06,1.128140568733215,0.6028298139572144,0.6028298139572144,0.0,30.24511909484864,43.0,11504.4853515625,-0.0,259.15582275390625,1.0,283.1499938964844,285.2094421386719,290.1498718261719,291.0032043457031,293.1499938964844,293.1499938964844,283.1499938964844,18201.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480622261762619,1.0,0.0,0.0,1.3308920860290527,1.3308976888656616,1.181895612489825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.250244140625,0.0,110.92313385009766,1895.4371337890625,0.0,450.9190673828125,0.3767160475254059,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941717565059662,0.214536964893341,0.1926137953996658,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.874377965927124,0.1744508892297744,0.1652732193470001,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824131548404693,0.1791076064109802,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151913285255432,0.1400826573371887,0.1328223943710327,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890729308128357,0.126943439245224,0.5721247792243958,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764699757099151,1.0,1.0,0.0,1.0,-1.4905368089675903,1.490535020828247,1.8277544313605176e-06,1.139936923980713,0.6026716232299805,0.6026716232299805,0.0,31.50018119812012,46.0,11619.5107421875,-0.0,268.750244140625,1.0,283.1499938964844,285.2313842773437,290.161865234375,291.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18146.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819909632205963,1.0,0.0,0.0,1.3286722898483276,1.328677773475647,1.1779562214542241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.48388671875,0.0,110.38556671142578,1895.4371337890625,0.0,454.6580505371094,0.3761412501335144,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301548004150392,0.2179263532161712,0.195652574300766,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864089846611023,0.1766257882118225,0.1673285365104675,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.998846173286438,0.2823730409145355,0.1895298808813095,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063844442367554,0.1421379297971725,0.134767398238182,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.778748631477356,0.1281020790338516,0.5773829221725464,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824990153312683,1.0,1.0,0.0,1.0,-1.5178163051605225,1.5178145170211792,1.8903554064308992e-06,1.1615705490112305,0.6034774780273438,0.6034774780273438,0.0,33.620235443115234,49.0,11852.5,-0.0,286.25311279296875,1.0,283.1499938964844,285.2767944335937,290.1908569335937,291.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18040.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855551123619079,1.0,0.0,0.0,1.327523946762085,1.3275295495986938,1.1759211560047333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.855224609375,0.0,109.8961410522461,1895.4371337890625,0.0,464.5439758300781,0.3756141364574432,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301548004150392,0.2179263532161712,0.195652574300766,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864089846611023,0.1766257882118225,0.1673285365104675,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.998846173286438,0.2823730409145355,0.1895298808813095,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063844442367554,0.1421379297971725,0.134767398238182,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.778748631477356,0.1281020790338516,0.5773829221725464,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824990153312683,1.0,1.0,0.0,1.0,-1.5178163051605225,1.5178145170211792,1.8903554064308992e-06,1.1615705490112305,0.6034774780273438,0.6034774780273438,0.0,33.620235443115234,49.0,11852.5,-0.0,286.25311279296875,1.0,283.1499938964844,285.2767944335937,290.1908569335937,291.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18040.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855551123619079,1.0,0.0,0.0,1.327523946762085,1.3275295495986938,1.1759211560047333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.855224609375,0.0,109.8961410522461,1895.4371337890625,0.0,464.5439758300781,0.3756141364574432,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174785017967224,0.2215068191289901,0.1988950669765472,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533080816268921,0.1790107637643814,0.1696117371320724,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959696531295776,0.2813621461391449,0.197234570980072,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.79655921459198,0.1444025337696075,0.1369383633136749,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679820656776428,0.1294283419847488,0.5835162997245789,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888554632663727,1.0,1.0,0.0,1.0,-1.5440163612365725,1.5440144538879397,1.951755166373914e-06,1.182336926460266,0.6053550839424133,0.6053550839424133,0.0,36.05331802368164,52.0,12086.775390625,-0.0,304.5889892578125,1.0,283.1499938964844,285.3150634765625,290.2217102050781,291.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17935.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905375242233276,1.0,0.0,0.0,1.3309953212738037,1.331000804901123,1.1820788614613777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.795166015625,0.0,110.21739196777344,1895.4371337890625,0.0,478.7342834472656,0.3759633004665375,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174785017967224,0.2215068191289901,0.1988950669765472,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533080816268921,0.1790107637643814,0.1696117371320724,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959696531295776,0.2813621461391449,0.197234570980072,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.79655921459198,0.1444025337696075,0.1369383633136749,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679820656776428,0.1294283419847488,0.5835162997245789,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888554632663727,1.0,1.0,0.0,1.0,-1.5440163612365725,1.5440144538879397,1.951755166373914e-06,1.182336926460266,0.6053550839424133,0.6053550839424133,0.0,36.05331802368164,52.0,12086.775390625,-0.0,304.5889892578125,1.0,283.1499938964844,285.3150634765625,290.2217102050781,291.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17935.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905375242233276,1.0,0.0,0.0,1.3309953212738037,1.331000804901123,1.1820788614613777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.795166015625,0.0,110.21739196777344,1895.4371337890625,0.0,478.7342834472656,0.3759633004665375,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000005722045898,0.2251934707164764,0.202287882566452,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383588790893555,0.1815311014652252,0.1720787137746811,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767085313796996,0.2814713418483734,0.197093978524208,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782282829284668,0.1468086987733841,0.1392970234155655,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534489631652832,0.1308876872062683,0.5904551148414612,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950115799903869,1.0,1.0,0.0,1.0,-1.5617018938064575,1.5616998672485352,1.9937738215958234e-06,1.1962250471115112,0.6080824732780457,0.6080824732780457,0.0,39.34341049194336,55.0,12276.0126953125,-0.0,321.7875671386719,1.0,283.1499938964844,285.3385009765625,290.2490539550781,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,17841.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963149130344391,1.0,0.0,0.0,1.3385728597640991,1.338578462600708,1.1955768286497914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.20166015625,0.0,111.29011535644533,1895.4371337890625,0.0,495.7472839355469,0.3771229684352875,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000005722045898,0.2251934707164764,0.202287882566452,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383588790893555,0.1815311014652252,0.1720787137746811,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767085313796996,0.2814713418483734,0.197093978524208,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782282829284668,0.1468086987733841,0.1392970234155655,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534489631652832,0.1308876872062683,0.5904551148414612,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950115799903869,1.0,1.0,0.0,1.0,-1.5617018938064575,1.5616998672485352,1.9937738215958234e-06,1.1962250471115112,0.6080824732780457,0.6080824732780457,0.0,39.34341049194336,55.0,12276.0126953125,-0.0,321.7875671386719,1.0,283.1499938964844,285.3385009765625,290.2490539550781,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,17841.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963149130344391,1.0,0.0,0.0,1.3385728597640991,1.338578462600708,1.1955768286497914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.20166015625,0.0,111.29011535644533,1895.4371337890625,0.0,495.7472839355469,0.3771229684352875,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897891640663147,0.2283698171377182,0.2051962018013,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.829240083694458,0.1837478578090667,0.1742335110902786,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626696705818176,0.2824090421199798,0.1976877748966217,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736176252365112,0.1489311903715133,0.1413649767637252,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446206212043762,0.1322293281555175,0.5967473387718201,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001622855663299,1.0,1.0,0.0,1.0,-1.5785292387008667,1.5785272121429443,2.0342995412647724e-06,1.2094504833221436,0.6111813187599182,0.6111813187599182,0.0,41.926265716552734,55.0,12450.39453125,-0.0,336.9559936523437,1.0,283.1499938964844,285.3548278808594,290.2683410644531,291.17803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17767.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010437369346619,1.0,0.0,0.0,1.3478282690048218,1.3478338718414309,1.212167290987054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.8515625,0.0,112.72593688964844,1895.4371337890625,0.0,510.1341857910156,0.3786691427230835,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880908489227295,0.2289870530366897,0.2057603895664215,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277220726013184,0.1841833293437957,0.1746557354927063,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601637721061708,0.2826366722583771,0.1978432685136795,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.772193193435669,0.1493479758501052,0.1417701989412307,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431640028953552,0.1324981898069381,0.5980038046836853,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011477887630462,1.0,1.0,0.0,1.0,-1.581894874572754,1.5818928480148315,2.042468167928746e-06,1.2120959758758545,0.6117016077041626,0.6117016077041626,0.0,42.40980529785156,58.0,12485.462890625,-0.0,339.9369812011719,1.0,283.1499938964844,285.35760498046875,290.2718505859375,291.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17751.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019210577011108,1.0,0.0,0.0,1.3500102758407593,1.3500157594680786,1.2160951712303358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.123291015625,0.0,113.06996154785156,1895.4371337890625,0.0,512.8499755859375,0.3790382742881775,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832078576087952,0.2309284210205078,0.2075337320566177,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233369588851929,0.1855619251728058,0.1759910136461258,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526636600494384,0.2834072411060333,0.1983795017004013,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681264281272888,0.1506665796041488,0.1430510878562927,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389881610870361,0.1333581656217575,0.6020169258117676,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.76190185546875,1.0,0.3042207360267639,1.0,1.0,0.0,1.0,-1.5926262140274048,1.5926241874694824,2.0686520656454377e-06,1.2205307483673096,0.6139060258865356,0.6139060258865356,0.0,43.902809143066406,58.0,12596.4326171875,-0.0,349.3876953125,1.0,283.1499938964844,285.365966796875,290.28271484375,291.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17711.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046088099479675,1.0,0.0,0.0,1.357003092765808,1.357008695602417,1.2287262052268488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.216796875,0.0,114.21190643310548,1895.4371337890625,0.0,521.263427734375,0.3802591264247894,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788734674453735,0.2328996956348419,0.2093330323696136,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.819399893283844,0.1869761496782302,0.1773588508367538,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456222653388976,0.2842547595500946,0.1989792138338089,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645578980445862,0.1520176231861114,0.1443617939949035,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.735289454460144,0.1342530995607376,0.6061854362487793,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073018491268158,1.0,1.0,0.0,1.0,-1.6037263870239258,1.603724241256714,2.0959585071977926e-06,1.2292544841766355,0.6162248849868774,0.6162248849868774,0.0,45.378902435302734,61.0,12712.5673828125,-0.0,359.10064697265625,1.0,283.1499938964844,285.3731994628906,290.2936706542969,291.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17660.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507253885269165,1.0,0.0,0.0,1.3653258085250854,1.3653314113616943,1.2438442809070693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.60986328125,0.0,115.57553100585938,1895.4371337890625,0.0,529.6814575195312,0.3817096948623657,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715090155601501,0.2369254827499389,0.2130052745342254,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125362992286682,0.1899067908525467,0.1801896542310714,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328085780143738,0.2861062586307525,0.2003033012151718,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586014270782471,0.1548115313053131,0.147068977355957,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289888262748718,0.1361393183469772,0.6149548292160034,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134955167770386,1.0,1.0,0.0,1.0,-1.626901388168335,1.626899242401123,2.1536970962188207e-06,1.2474632263183594,0.6216370463371277,0.6216370463371277,0.0,48.300559997558594,64.0,12955.7236328125,-0.0,379.3352355957031,1.0,283.1499938964844,285.38507080078125,290.3161926269531,291.255859375,293.1499938964844,293.1499938964844,283.1499938964844,17569.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125648975372314,1.0,0.0,0.0,1.3844722509384155,1.384477972984314,1.278974792739973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.991943359375,0.0,118.8323745727539,1895.4371337890625,0.0,547.0070190429688,0.385138988494873,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715090155601501,0.2369254827499389,0.2130052745342254,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125362992286682,0.1899067908525467,0.1801896542310714,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328085780143738,0.2861062586307525,0.2003033012151718,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586014270782471,0.1548115313053131,0.147068977355957,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289888262748718,0.1361393183469772,0.6149548292160034,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134955167770386,1.0,1.0,0.0,1.0,-1.626901388168335,1.626899242401123,2.1536970962188207e-06,1.2474632263183594,0.6216370463371277,0.6216370463371277,0.0,48.300559997558594,64.0,12955.7236328125,-0.0,379.3352355957031,1.0,283.1499938964844,285.38507080078125,290.3161926269531,291.255859375,293.1499938964844,293.1499938964844,283.1499938964844,17569.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125648975372314,1.0,0.0,0.0,1.3844722509384155,1.384477972984314,1.278974792739973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.991943359375,0.0,118.8323745727539,1895.4371337890625,0.0,547.0070190429688,0.385138988494873,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655470013618469,0.2410959154367447,0.2167893797159195,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066968321800232,0.1929733902215957,0.1831462383270263,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216352701187134,0.2881052494049072,0.2017403542995453,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538862228393555,0.15772145986557,0.1498858034610748,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238040566444397,0.1381458044052124,0.6242647171020508,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197395205497741,1.0,1.0,0.0,1.0,-1.6512781381607056,1.6512759923934937,2.215489757873001e-06,1.2666065692901611,0.6279298067092896,0.6279298067092896,0.0,51.19826889038086,67.0,13214.22265625,-0.0,400.69873046875,1.0,283.1499938964844,285.39312744140625,290.3395080566406,291.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,17477.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51810222864151,1.0,0.0,0.0,1.4074455499649048,1.4074512720108032,1.3217723449088228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.27001953125,0.0,122.88430786132812,1895.4371337890625,0.0,565.6887817382812,0.3893379867076874,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655470013618469,0.2410959154367447,0.2167893797159195,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066968321800232,0.1929733902215957,0.1831462383270263,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216352701187134,0.2881052494049072,0.2017403542995453,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538862228393555,0.15772145986557,0.1498858034610748,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238040566444397,0.1381458044052124,0.6242647171020508,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197395205497741,1.0,1.0,0.0,1.0,-1.6512781381607056,1.6512759923934937,2.215489757873001e-06,1.2666065692901611,0.6279298067092896,0.6279298067092896,0.0,51.19826889038086,67.0,13214.22265625,-0.0,400.69873046875,1.0,283.1499938964844,285.39312744140625,290.3395080566406,291.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,17477.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51810222864151,1.0,0.0,0.0,1.4074455499649048,1.4074512720108032,1.3217723449088228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.27001953125,0.0,122.88430786132812,1895.4371337890625,0.0,565.6887817382812,0.3893379867076874,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8627608418464661,0.2435286343097686,0.2189887464046478,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038138151168823,0.1947517246007919,0.1848582476377487,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.9160962104797364,0.2892723977565765,0.2025803625583648,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516898512840271,0.1593974232673645,0.1515072137117386,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212933301925659,0.1393189877271652,0.6296994686126709,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232614994049072,1.0,1.0,0.0,1.0,-1.6654540300369265,1.6654517650604248,2.2519238882523496e-06,1.2777340412139893,0.6318808794021606,0.6318808794021606,0.0,52.812599182128906,67.0,13365.4521484375,-0.0,413.1869201660156,1.0,283.1499938964844,285.39605712890625,290.3527526855469,291.3165588378906,293.1499938964844,293.1499938964844,283.1499938964844,17428.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213549137115479,1.0,0.0,0.0,1.4218708276748655,1.4218765497207642,1.349005458450847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.71142578125,0.0,125.50867462158205,1895.4371337890625,0.0,576.964599609375,0.3920180797576904,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608080148696899,0.2454760670661926,0.2207551747560501,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017560839653015,0.1961784213781356,0.1862313747406005,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9120951294898988,0.2902106046676636,0.2032552808523178,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501524686813354,0.1607367992401123,0.1528022140264511,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194868326187134,0.1402646899223327,0.6340765357017517,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260422348976135,1.0,1.0,0.0,1.0,-1.676843523979187,1.6768412590026855,2.2814629119238816e-06,1.2866719961166382,0.6350943446159363,0.6350943446159363,0.0,54.07868957519531,70.0,13488.142578125,-0.0,423.2718811035156,1.0,283.1499938964844,285.3974304199219,290.3631591796875,291.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,17383.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239940881729126,1.0,0.0,0.0,1.434239149093628,1.4342448711395264,1.372576434732764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.33935546875,0.0,127.7857437133789,1895.4371337890625,0.0,586.2814331054688,0.3943199515342712,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569722175598145,0.249979630112648,0.2248509228229522,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976712584495544,0.1995114088058471,0.1894386410713195,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041001796722412,0.2924070954322815,0.2048344761133194,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471757531166077,0.1638525277376175,0.155812919139862,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158376574516296,0.1424881517887115,0.6443598866462708,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324050605297088,1.0,1.0,0.0,1.0,-1.703468680381775,1.703466296195984,2.351440116399317e-06,1.3075566291809082,0.6431227326393127,0.6431227326393127,0.0,56.9566535949707,73.0,13776.88671875,-0.0,447.0942687988281,1.0,283.1499938964844,285.3981628417969,290.3866271972656,291.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17287.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302563309669495,1.0,0.0,0.0,1.46485435962677,1.4648603200912476,1.431799887541274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07958984375,0.0,133.604736328125,1895.4371337890625,0.0,609.00341796875,0.400100976228714,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569722175598145,0.249979630112648,0.2248509228229522,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976712584495544,0.1995114088058471,0.1894386410713195,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041001796722412,0.2924070954322815,0.2048344761133194,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471757531166077,0.1638525277376175,0.155812919139862,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158376574516296,0.1424881517887115,0.6443598866462708,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324050605297088,1.0,1.0,0.0,1.0,-1.703468680381775,1.703466296195984,2.351440116399317e-06,1.3075566291809082,0.6431227326393127,0.6431227326393127,0.0,56.9566535949707,73.0,13776.88671875,-0.0,447.0942687988281,1.0,283.1499938964844,285.3981628417969,290.3866271972656,291.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17287.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302563309669495,1.0,0.0,0.0,1.46485435962677,1.4648603200912476,1.431799887541274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07958984375,0.0,133.604736328125,1895.4371337890625,0.0,609.00341796875,0.400100976228714,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553115725517273,0.2522618472576141,0.226928561925888,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958986759185791,0.201222613453865,0.1910849213600158,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.900622546672821,0.2935367226600647,0.2056462168693542,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459198236465454,0.165446400642395,0.157352402806282,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142195701599121,0.1436363458633422,0.6496670246124268,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356078267097473,1.0,1.0,0.0,1.0,-1.7171345949172974,1.7171322107315063,2.387859922237112e-06,1.3182708024978638,0.6474869847297668,0.6474869847297668,0.0,58.39824676513672,73.0,13926.33203125,-0.0,459.479736328125,1.0,283.1499938964844,285.397216796875,290.3981628417969,291.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,17241.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533513069152832,1.0,0.0,0.0,1.4815131425857544,1.481519103050232,1.46455064964357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.1474609375,0.0,136.87413024902344,1895.4371337890625,0.0,621.169677734375,0.4032870829105377,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537974953651428,0.2545611560344696,0.2290221154689788,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.794286847114563,0.2029626220464706,0.1927585303783416,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973418474197388,0.2946864664554596,0.2064719498157501,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448000907897949,0.1670635938644409,0.1589139550924301,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127248048782349,0.144807755947113,0.6550793051719666,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388241231441498,1.0,1.0,0.0,1.0,-1.7310221195220947,1.7310196161270142,2.425218326607137e-06,1.3291548490524292,0.6520109176635742,0.6520109176635742,0.0,59.84230041503906,76.0,14079.7060546875,-0.0,472.18597412109375,1.0,283.1499938964844,285.3952941894531,290.4096069335937,291.416015625,293.1499938964844,293.1499938964844,283.1499938964844,17190.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368432998657227,1.0,0.0,0.0,1.4993082284927368,1.499314308166504,1.499944772831441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.403564453125,0.0,140.42593383789062,1895.4371337890625,0.0,633.8632202148438,0.4067014753818512,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511519432067871,0.2592037618160248,0.2332496047019958,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935946464539,0.2065233290195465,0.196182444691658,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912861943244934,0.2970414459705353,0.2081624269485473,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429198622703552,0.1703630238771438,0.1620989888906479,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687026977539,0.1472148597240448,0.6661953926086426,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452932834625244,1.0,1.0,0.0,1.0,-1.7594094276428225,1.7594069242477417,2.502673396520549e-06,1.3513904809951782,0.6617456674575806,0.6617456674575806,0.0,62.73927307128906,79.0,14395.9658203125,-0.0,498.5649719238281,1.0,283.1499938964844,285.3890686035156,290.4320678710937,291.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436895489692688,1.0,0.0,0.0,1.5375603437423706,1.5375664234161377,1.577457737766963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.285400390625,0.0,148.3361053466797,1895.4371337890625,0.0,660.7799072265625,0.4141309559345245,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511519432067871,0.2592037618160248,0.2332496047019958,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935946464539,0.2065233290195465,0.196182444691658,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912861943244934,0.2970414459705353,0.2081624269485473,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429198622703552,0.1703630238771438,0.1620989888906479,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687026977539,0.1472148597240448,0.6661953926086426,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452932834625244,1.0,1.0,0.0,1.0,-1.7594094276428225,1.7594069242477417,2.502673396520549e-06,1.3513904809951782,0.6617456674575806,0.6617456674575806,0.0,62.73927307128906,79.0,14395.9658203125,-0.0,498.5649719238281,1.0,283.1499938964844,285.3890686035156,290.4320678710937,291.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436895489692688,1.0,0.0,0.0,1.5375603437423706,1.5375664234161377,1.577457737766963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.285400390625,0.0,148.3361053466797,1895.4371337890625,0.0,660.7799072265625,0.4141309559345245,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489510416984558,0.2638985216617584,0.237524539232254,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.789214551448822,0.2101877331733703,0.1997046470642089,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858439326286316,0.2994668781757355,0.2099022567272186,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414612770080566,0.1737448871135711,0.1653624475002288,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078240513801575,0.1497032791376114,0.6776791214942932,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518069684505462,1.0,1.0,0.0,1.0,-1.788567066192627,1.7885644435882568,2.5837514385784743e-06,1.374212384223938,0.672328531742096,0.672328531742096,0.0,65.64796447753906,67.0,14725.2158203125,-0.0,526.2550659179688,1.0,283.1499938964844,285.3797302246094,290.4541015625,291.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507468581199646,1.0,0.0,0.0,1.579617261886597,1.5796235799789429,1.664934501377502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.73486328125,0.0,157.44676208496094,1895.4371337890625,0.0,689.7173461914062,0.4224080145359039,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489510416984558,0.2638985216617584,0.237524539232254,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.789214551448822,0.2101877331733703,0.1997046470642089,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858439326286316,0.2994668781757355,0.2099022567272186,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414612770080566,0.1737448871135711,0.1653624475002288,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078240513801575,0.1497032791376114,0.6776791214942932,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518069684505462,1.0,1.0,0.0,1.0,-1.788567066192627,1.7885644435882568,2.5837514385784743e-06,1.374212384223938,0.672328531742096,0.672328531742096,0.0,65.64796447753906,67.0,14725.2158203125,-0.0,526.2550659179688,1.0,283.1499938964844,285.3797302246094,290.4541015625,291.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507468581199646,1.0,0.0,0.0,1.579617261886597,1.5796235799789429,1.664934501377502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.73486328125,0.0,157.44676208496094,1895.4371337890625,0.0,689.7173461914062,0.4224080145359039,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616199493408203,0.2686541974544525,0.2416731566190719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015457391738892,0.2139614522457122,0.2031412422657013,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968427181243896,0.3019691705703735,0.2115560173988342,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526240348815918,0.1772136986255645,0.1685196459293365,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522793620824813,0.6886594295501709,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531430661678314,1.0,1.0,0.0,1.0,-1.8166369199752808,1.8166342973709104,2.6632665139914025e-06,1.3961749076843262,0.6837365627288818,0.6837365627288818,0.0,63.8668212890625,55.0,15056.44140625,-0.0,539.5086059570312,1.0,283.1499938964844,285.36627197265625,290.4756774902344,291.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,16886.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579640865325928,1.0,0.0,0.0,1.625417709350586,1.6254241466522217,1.7628825332849376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.37158203125,0.0,167.87306213378906,1895.4371337890625,0.0,720.6036987304688,0.4315388202667236,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616199493408203,0.2686541974544525,0.2416731566190719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015457391738892,0.2139614522457122,0.2031412422657013,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968427181243896,0.3019691705703735,0.2115560173988342,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526240348815918,0.1772136986255645,0.1685196459293365,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522793620824813,0.6886594295501709,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531430661678314,1.0,1.0,0.0,1.0,-1.8166369199752808,1.8166342973709104,2.6632665139914025e-06,1.3961749076843262,0.6837365627288818,0.6837365627288818,0.0,63.8668212890625,55.0,15056.44140625,-0.0,539.5086059570312,1.0,283.1499938964844,285.36627197265625,290.4756774902344,291.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,16886.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579640865325928,1.0,0.0,0.0,1.625417709350586,1.6254241466522217,1.7628825332849376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.37158203125,0.0,167.87306213378906,1895.4371337890625,0.0,720.6036987304688,0.4315388202667236,1.0,0.0,3.0,1.0,0.0
