time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.889348030090332,0.2734909951686859,0.2457586228847503,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262436985969543,0.2178640514612198,0.2065558433532714,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251403212547302,0.3045686781406402,0.2131714671850204,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768214344978333,0.1807918399572372,0.1716352254152298,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652034759521,0.1549658626317978,0.6994507312774658,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513076901435852,1.0,1.0,0.0,1.0,-1.844281315803528,1.844278573989868,2.7429352940089302e-06,1.417770504951477,0.6959510445594788,0.6959510445594788,0.0,58.53715133666992,43.0,15391.6650390625,-0.0,541.647705078125,1.0,283.1499938964844,285.34912109375,290.4965209960937,291.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652118921279907,1.0,0.0,0.0,1.6748368740081787,1.6748435497283936,1.8717094008025015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.0556640625,0.0,179.7298126220703,1895.4371337890625,0.0,752.9818725585938,0.4415156245231628,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.889348030090332,0.2734909951686859,0.2457586228847503,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262436985969543,0.2178640514612198,0.2065558433532714,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251403212547302,0.3045686781406402,0.2131714671850204,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768214344978333,0.1807918399572372,0.1716352254152298,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652034759521,0.1549658626317978,0.6994507312774658,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513076901435852,1.0,1.0,0.0,1.0,-1.844281315803528,1.844278573989868,2.7429352940089302e-06,1.417770504951477,0.6959510445594788,0.6959510445594788,0.0,58.53715133666992,43.0,15391.6650390625,-0.0,541.647705078125,1.0,283.1499938964844,285.34912109375,290.4965209960937,291.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652118921279907,1.0,0.0,0.0,1.6748368740081787,1.6748435497283936,1.8717094008025015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.0556640625,0.0,179.7298126220703,1895.4371337890625,0.0,752.9818725585938,0.4415156245231628,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910026788711548,0.2759384214878082,0.2477929890155792,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434862494468689,0.219864010810852,0.2082725465297699,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472850561141968,0.3059053122997284,0.2139779031276703,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947801947593689,0.1826239973306656,0.1731968522071838,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548004388809204,0.1563514173030853,0.7048625349998474,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495504558086395,1.0,1.0,0.0,1.0,-1.858127236366272,1.8581244945526123,2.783349600576912e-06,1.428579330444336,0.7023654580116272,0.7023654580116272,0.0,54.951202392578125,43.0,15561.96875,-0.0,539.8119506835938,1.0,283.1499938964844,285.33953857421875,290.5067749023437,291.60211181640625,293.1499938964844,293.1499938964844,283.1499938964844,16735.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688232779502869,1.0,0.0,0.0,1.7008745670318604,1.7008813619613647,1.9303585929719705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.01025390625,0.0,186.2352294921875,1895.4371337890625,0.0,769.637939453125,0.4468193352222442,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392352104187012,0.2784039974212646,0.2498259842395782,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663464188575745,0.2218957841396331,0.2100005596876144,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731393456459044,0.3072661161422729,0.2147872596979141,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171234130859375,0.1844845414161682,0.1747665107250213,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755488157272339,0.157764658331871,0.7103099226951599,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473757803440094,1.0,1.0,0.0,1.0,-1.87204110622406,1.8720383644104004,2.8243050564924488e-06,1.4394367933273315,0.7085549235343933,0.7085549235343933,0.0,50.89335632324219,31.0,15733.21484375,-0.0,536.4716186523438,1.0,283.1499938964844,285.3296203613281,290.5169677734375,291.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,16701.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572424590587616,1.0,0.0,0.0,1.7273536920547483,1.7273606061935425,1.99092980324167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.96240234375,0.0,193.0887145996093,1895.4371337890625,0.0,786.6016845703125,0.4522665143013,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.995107650756836,0.2833433151245117,0.2539654970169067,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226481914520264,0.2260137647390365,0.2135737985372543,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112622201442718,0.2014991044998169,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655688166618347,0.1882503628730774,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232800364494324,0.1606367230415344,0.721709132194519,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414324820041656,1.0,1.0,0.0,1.0,-1.882956862449646,1.8829540014266968,2.8569463665917283e-06,1.4481467008590698,0.7206408977508545,0.7206408977508545,0.0,43.512298583984375,34.0,15979.89453125,-0.0,520.3390502929688,1.0,283.1499938964844,285.3017883300781,290.53668212890625,291.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,16671.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579511284828186,1.0,0.0,0.0,1.7802711725234983,1.7802783250808716,2.1147823758838058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.85595703125,0.0,207.4844665527344,1895.4371337890625,0.0,821.0364990234375,0.463316947221756,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.995107650756836,0.2833433151245117,0.2539654970169067,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226481914520264,0.2260137647390365,0.2135737985372543,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112622201442718,0.2014991044998169,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655688166618347,0.1882503628730774,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232800364494324,0.1606367230415344,0.721709132194519,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414324820041656,1.0,1.0,0.0,1.0,-1.882956862449646,1.8829540014266968,2.8569463665917283e-06,1.4481467008590698,0.7206408977508545,0.7206408977508545,0.0,43.512298583984375,34.0,15979.89453125,-0.0,520.3390502929688,1.0,283.1499938964844,285.3017883300781,290.53668212890625,291.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,16671.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579511284828186,1.0,0.0,0.0,1.7802711725234983,1.7802783250808716,2.1147823758838058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.85595703125,0.0,207.4844665527344,1895.4371337890625,0.0,821.0364990234375,0.463316947221756,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.2903336584568023,0.2415513098239898,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.952026069164276,0.2301163524389267,0.2173514515161514,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.3204545974731445,0.1878732293844223,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904548287391663,0.1919963955879211,0.18145851790905,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445843458175659,0.1635608971118927,0.7342472076416016,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381666243076324,1.0,1.0,0.0,1.0,-1.8754138946533203,1.8754111528396609,2.834189217537641e-06,1.4419993162155151,0.7320377826690674,0.7320377826690674,0.0,40.91692733764648,54.0,16085.89453125,-0.0,506.9301452636719,1.0,283.1499938964844,285.2541198730469,290.5487365722656,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850225687026978,1.0,0.0,0.0,1.832159399986267,1.8321667909622192,2.2398549504032417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.224609375,0.0,222.50250244140625,1895.4371337890625,0.0,848.8041381835938,0.4743161797523498,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.2903336584568023,0.2415513098239898,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.952026069164276,0.2301163524389267,0.2173514515161514,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.3204545974731445,0.1878732293844223,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904548287391663,0.1919963955879211,0.18145851790905,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445843458175659,0.1635608971118927,0.7342472076416016,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381666243076324,1.0,1.0,0.0,1.0,-1.8754138946533203,1.8754111528396609,2.834189217537641e-06,1.4419993162155151,0.7320377826690674,0.7320377826690674,0.0,40.91692733764648,54.0,16085.89453125,-0.0,506.9301452636719,1.0,283.1499938964844,285.2541198730469,290.5487365722656,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850225687026978,1.0,0.0,0.0,1.832159399986267,1.8321667909622192,2.2398549504032417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.224609375,0.0,222.50250244140625,1895.4371337890625,0.0,848.8041381835938,0.4743161797523498,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960884869098663,0.2409508377313614,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566988348960876,0.2327909469604492,0.2198472172021865,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263922929763794,0.1874061971902847,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949419856071472,0.1944362223148346,0.1837377995252609,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483604788780212,0.1655578315258026,0.7429656982421875,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410654366016388,1.0,1.0,0.0,1.0,-1.8903089761734009,1.890305995941162,2.878017767216079e-06,1.4532710313796997,0.7392824292182922,0.7392824292182922,0.0,41.18693542480469,54.0,16268.697265625,-0.0,517.8900756835938,1.0,283.1499938964844,285.2365417480469,290.55523681640625,291.6957092285156,293.1499938964844,293.1499938964844,283.1499938964844,16693.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873463749885559,1.0,0.0,0.0,1.864790081977844,1.864797711372376,2.320348926332373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.45166015625,0.0,232.34849548339844,1895.4371337890625,0.0,860.77685546875,0.4812771081924438,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989175617694855,0.2439476996660232,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.955250322818756,0.2343316525220871,0.2212966531515121,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291718363761902,0.1897370964288711,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938266038894653,0.1958392113447189,0.1850615292787552,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473210334777832,0.1667260080575943,0.7481726408004761,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441918790340423,1.0,1.0,0.0,1.0,-1.9062784910202024,1.906275510787964,2.925860144387116e-06,1.4656540155410769,0.7434737682342529,0.7434737682342529,0.0,41.95090103149414,74.0,16426.060546875,-0.0,531.3516845703125,1.0,283.1499938964844,285.2345886230469,290.56121826171875,291.707275390625,293.1499938964844,293.1499938964844,283.1499938964844,16692.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886008143424988,1.0,0.0,0.0,1.8831843137741089,1.88319194316864,2.366350315696764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.373046875,0.0,238.0103454589844,1895.4371337890625,0.0,867.3056640625,0.4852000474929809,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041339218616485,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380315542221068,0.2387723922729492,0.2255265861749649,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341071605682373,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795543313026428,0.1998716294765472,0.1889193654060363,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347022533416748,0.1700457334518432,0.7634181380271912,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895032405853,1.0,1.0,0.0,1.0,-1.9733282327651973,1.9733251333236688,3.131969378955546e-06,1.5178598165512085,0.7556546926498413,0.7556546926498413,0.0,46.190704345703125,94.0,17022.74609375,-0.0,593.6270751953125,1.0,283.1499938964844,285.2492980957031,290.5902404785156,291.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937933921813965,1.0,0.0,0.0,1.9349514245986936,1.934959292411804,2.49823642661795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0810546875,0.0,254.3969573974609,1895.4371337890625,0.0,894.830078125,0.4962436556816101,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041339218616485,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380315542221068,0.2387723922729492,0.2255265861749649,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341071605682373,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795543313026428,0.1998716294765472,0.1889193654060363,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347022533416748,0.1700457334518432,0.7634181380271912,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895032405853,1.0,1.0,0.0,1.0,-1.9733282327651973,1.9733251333236688,3.131969378955546e-06,1.5178598165512085,0.7556546926498413,0.7556546926498413,0.0,46.190704345703125,94.0,17022.74609375,-0.0,593.6270751953125,1.0,283.1499938964844,285.2492980957031,290.5902404785156,291.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937933921813965,1.0,0.0,0.0,1.9349514245986936,1.934959292411804,2.49823642661795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0810546875,0.0,254.3969573974609,1895.4371337890625,0.0,894.830078125,0.4962436556816101,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977537393569946,0.3051111400127411,0.2742603421211242,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220356345176696,0.2410787642002105,0.2277653813362121,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349116742610931,0.2153508812189102,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667693734169006,0.2019601762294769,0.1909591108560562,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233823776245117,0.1716991066932678,0.77129065990448,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671067357063293,1.0,1.0,0.0,1.0,-2.0162386894226074,2.0162353515625,3.2681728043826297e-06,1.5513834953308103,0.7620975375175476,0.7620975375175476,0.0,49.62529373168945,94.0,17390.185546875,-0.0,637.9915161132812,1.0,283.1499938964844,285.26495361328125,290.6101989746094,291.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,16645.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979694128036499,1.0,0.0,0.0,1.9614436626434328,1.961451768875122,2.567113597251592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.341796875,0.0,263.0516052246094,1895.4371337890625,0.0,917.5564575195312,0.5019005537033081,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753758311271667,0.306300938129425,0.2752763628959656,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969181776046753,0.2434111535549163,0.230119526386261,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339594602584839,0.2339960634708404,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458433151245117,0.2040674239397049,0.193106472492218,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.803459882736206,0.1733087003231048,0.7793946862220764,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772397935390472,1.0,1.0,0.0,1.0,-2.054853677749634,2.054850101470948,3.3935382361960365e-06,1.5816028118133545,0.7687089443206787,0.7687089443206787,0.0,54.90810775756836,112.0,17736.408203125,-0.0,687.2068481445312,1.0,283.1499938964844,285.27886962890625,290.6315002441406,291.841796875,293.1499938964844,293.1499938964844,283.1499938964844,16620.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033336520195007,1.0,0.0,0.0,1.9883955717086792,1.9884036779403689,2.638146838762623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.775390625,0.0,272.0653991699219,1895.4371337890625,0.0,947.521728515625,0.5076661705970764,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003376960754395,0.3103163838386535,0.2790751755237579,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.836081862449646,0.2479806691408157,0.235091283917427,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924696445465088,0.3324457108974457,0.2332787960767746,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901440262794495,0.2081784307956695,0.1976515799760818,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482143044471741,0.1763403266668319,0.7962201237678528,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968101143836975,1.0,1.0,0.0,1.0,-2.090148687362671,2.0901453495025635,3.5106086215819232e-06,1.609372615814209,0.7817782759666443,0.7817782759666443,0.0,71.92469787597656,115.0,18158.572265625,-0.0,777.08447265625,1.0,283.1499938964844,285.27557373046875,290.6644897460937,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157964468002319,1.0,0.0,0.0,2.0426888465881348,2.0426974296569824,2.784183550375019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.8623046875,0.0,291.00665283203125,1895.4371337890625,0.0,1020.2597045898438,0.5193679332733154,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003376960754395,0.3103163838386535,0.2790751755237579,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.836081862449646,0.2479806691408157,0.235091283917427,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924696445465088,0.3324457108974457,0.2332787960767746,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901440262794495,0.2081784307956695,0.1976515799760818,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482143044471741,0.1763403266668319,0.7962201237678528,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968101143836975,1.0,1.0,0.0,1.0,-2.090148687362671,2.0901453495025635,3.5106086215819232e-06,1.609372615814209,0.7817782759666443,0.7817782759666443,0.0,71.92469787597656,115.0,18158.572265625,-0.0,777.08447265625,1.0,283.1499938964844,285.27557373046875,290.6644897460937,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157964468002319,1.0,0.0,0.0,2.0426888465881348,2.0426974296569824,2.784183550375019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.8623046875,0.0,291.00665283203125,1895.4371337890625,0.0,1020.2597045898438,0.5193679332733154,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.869583010673523,0.3149944543838501,0.2835894823074341,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.810706377029419,0.2525157630443573,0.2398178279399871,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872960805892944,0.3336027264595032,0.2340713739395141,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647137641906738,0.2122481167316436,0.2019457072019577,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.725605845451355,0.1793524920940399,0.8118186593055725,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685820579529,1.0,1.0,0.0,1.0,-2.1260910034179688,2.1260874271392822,3.6314650060376152e-06,1.6372942924499512,0.7948744893074036,0.7948744893074036,0.0,84.3599624633789,118.0,18572.447265625,-0.0,853.903564453125,1.0,283.1499938964844,285.2677917480469,290.6799011230469,291.9539794921875,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269852519035339,1.0,0.0,0.0,2.09681248664856,2.0968213081359863,2.933679184025096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.0419921875,0.0,310.89849853515625,1895.4371337890625,0.0,1089.1278076171875,0.5311263799667358,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.869583010673523,0.3149944543838501,0.2835894823074341,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.810706377029419,0.2525157630443573,0.2398178279399871,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872960805892944,0.3336027264595032,0.2340713739395141,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647137641906738,0.2122481167316436,0.2019457072019577,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.725605845451355,0.1793524920940399,0.8118186593055725,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685820579529,1.0,1.0,0.0,1.0,-2.1260910034179688,2.1260874271392822,3.6314650060376152e-06,1.6372942924499512,0.7948744893074036,0.7948744893074036,0.0,84.3599624633789,118.0,18572.447265625,-0.0,853.903564453125,1.0,283.1499938964844,285.2677917480469,290.6799011230469,291.9539794921875,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269852519035339,1.0,0.0,0.0,2.09681248664856,2.0968213081359863,2.933679184025096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.0419921875,0.0,310.89849853515625,1895.4371337890625,0.0,1089.1278076171875,0.5311263799667358,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546158075332642,0.3198704719543457,0.2882149219512939,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971819639205933,0.2571054399013519,0.2444427013397216,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689272999763489,0.3358560800552368,0.2357188016176223,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527298331260681,0.2163576185703277,0.2061257064342498,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141900062561035,0.1824496239423751,0.8270813226699829,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234629869461059,1.0,1.0,0.0,1.0,-2.1625311374664307,2.162527322769165,3.75621129933279e-06,1.6655787229537964,0.8081112504005432,0.8081112504005432,0.0,93.39949035644533,121.0,18991.91796875,-0.0,921.1673583984376,1.0,283.1499938964844,285.2612609863281,290.6915283203125,291.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361399292945862,1.0,0.0,0.0,2.1506290435791016,2.1506381034851074,3.086202013946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.7646484375,0.0,331.660888671875,1895.4371337890625,0.0,1147.8753662109375,0.5428820252418518,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546158075332642,0.3198704719543457,0.2882149219512939,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971819639205933,0.2571054399013519,0.2444427013397216,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689272999763489,0.3358560800552368,0.2357188016176223,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527298331260681,0.2163576185703277,0.2061257064342498,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141900062561035,0.1824496239423751,0.8270813226699829,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234629869461059,1.0,1.0,0.0,1.0,-2.1625311374664307,2.162527322769165,3.75621129933279e-06,1.6655787229537964,0.8081112504005432,0.8081112504005432,0.0,93.39949035644533,121.0,18991.91796875,-0.0,921.1673583984376,1.0,283.1499938964844,285.2612609863281,290.6915283203125,291.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361399292945862,1.0,0.0,0.0,2.1506290435791016,2.1506381034851074,3.086202013946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.7646484375,0.0,331.660888671875,1895.4371337890625,0.0,1147.8753662109375,0.5428820252418518,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846751868724823,0.3248326480388641,0.2928508520126343,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901240587234497,0.2617822289466858,0.2490572333335876,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585808873176575,0.3386193811893463,0.2377354353666305,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468125224113464,0.2205376923084259,0.2102801203727722,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078343033790588,0.1856412589550018,0.842354416847229,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335031807422638,1.0,1.0,0.0,1.0,-2.1993978023529053,2.19939398765564,3.884713350998936e-06,1.694187045097351,0.821506142616272,0.821506142616272,0.0,100.28282928466795,109.0,19416.67578125,-0.0,982.8948364257812,1.0,283.1499938964844,285.2561340332031,290.7063293457031,292.029296875,293.1499938964844,293.1499938964844,283.1499938964844,16598.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440030336380005,1.0,0.0,0.0,2.2039244174957275,2.203933954238892,3.2410579819952545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.6708984375,0.0,353.20916748046875,1895.4371337890625,0.0,1199.991943359375,0.5545796155929565,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846751868724823,0.3248326480388641,0.2928508520126343,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901240587234497,0.2617822289466858,0.2490572333335876,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585808873176575,0.3386193811893463,0.2377354353666305,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468125224113464,0.2205376923084259,0.2102801203727722,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078343033790588,0.1856412589550018,0.842354416847229,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335031807422638,1.0,1.0,0.0,1.0,-2.1993978023529053,2.19939398765564,3.884713350998936e-06,1.694187045097351,0.821506142616272,0.821506142616272,0.0,100.28282928466795,109.0,19416.67578125,-0.0,982.8948364257812,1.0,283.1499938964844,285.2561340332031,290.7063293457031,292.029296875,293.1499938964844,293.1499938964844,283.1499938964844,16598.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440030336380005,1.0,0.0,0.0,2.2039244174957275,2.203933954238892,3.2410579819952545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.6708984375,0.0,353.20916748046875,1895.4371337890625,0.0,1199.991943359375,0.5545796155929565,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482345342636108,0.32733815908432,0.29509237408638,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919647693634033,0.2641582489013672,0.2512944638729095,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591803312301636,0.3401104807853699,0.2387564480304718,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485520243644714,0.2226592451333999,0.2122815251350402,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094343900680542,0.1872736066579818,0.8496585488319397,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360179007053375,1.0,1.0,0.0,1.0,-2.2171823978424072,2.2171783447265625,3.9475598896387964e-06,1.7080048322677612,0.8282626867294312,0.8282626867294312,0.0,101.09303283691406,109.0,19626.119140625,-0.0,1003.8668823242188,1.0,283.1499938964844,285.25372314453125,290.7152709960937,292.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,16604.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477156281471252,1.0,0.0,0.0,2.230311393737793,2.230320930480957,3.3191307124980085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.98974609375,0.0,364.2485961914063,1895.4371337890625,0.0,1225.1151123046875,0.5603914856910706,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528395295143127,0.3298664093017578,0.2972929179668426,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968971133232117,0.266567200422287,0.2534976601600647,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.863051176071167,0.3416589498519897,0.2397745102643966,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530264258384705,0.2248099893331527,0.2142452597618103,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.713691771030426,0.1889375448226928,0.8567962646484375,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374631643295288,1.0,1.0,0.0,1.0,-2.2346270084381104,2.2346231937408447,4.009704298368888e-06,1.721543788909912,0.8350526690483093,0.8350526690483093,0.0,100.32836151123048,97.0,19833.19921875,-0.0,1018.7849731445312,1.0,283.1499938964844,285.2512512207031,290.7249755859375,292.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,16612.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513683199882507,1.0,0.0,0.0,2.256478071212769,2.2564876079559326,3.3974697544181254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.36181640625,0.0,375.4436645507813,1895.4371337890625,0.0,1250.1488037109375,0.5661690831184387,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694969415664673,0.3349880576133728,0.3016348481178283,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.813502848148346,0.2714874744415283,0.2578746974468231,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784400820732117,0.3448951542377472,0.2418234348297119,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685852646827698,0.2292035967111587,0.2181335836648941,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274656295776367,0.1923637390136718,0.870916485786438,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379760026931762,1.0,1.0,0.0,1.0,-2.269192695617676,2.269188404083252,4.134362370677991e-06,1.7483680248260498,0.8487489819526672,0.8487489819526672,0.0,95.6598892211914,85.0,20246.259765625,-0.0,1036.7122802734375,1.0,283.1499938964844,285.2469482421875,290.74560546875,292.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585910320281982,1.0,0.0,0.0,2.308069229125977,2.308079242706299,3.554602301392152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.4560546875,0.0,398.2485656738281,1895.4371337890625,0.0,1300.5513916015625,0.5775989294052124,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694969415664673,0.3349880576133728,0.3016348481178283,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.813502848148346,0.2714874744415283,0.2578746974468231,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784400820732117,0.3448951542377472,0.2418234348297119,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685852646827698,0.2292035967111587,0.2181335836648941,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274656295776367,0.1923637390136718,0.870916485786438,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379760026931762,1.0,1.0,0.0,1.0,-2.269192695617676,2.269188404083252,4.134362370677991e-06,1.7483680248260498,0.8487489819526672,0.8487489819526672,0.0,95.6598892211914,85.0,20246.259765625,-0.0,1036.7122802734375,1.0,283.1499938964844,285.2469482421875,290.74560546875,292.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585910320281982,1.0,0.0,0.0,2.308069229125977,2.308079242706299,3.554602301392152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.4560546875,0.0,398.2485656738281,1895.4371337890625,0.0,1300.5513916015625,0.5775989294052124,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963630795478821,0.3401859700679779,0.3059389293193817,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372859954833984,0.276540070772171,0.2622632384300232,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040087461471558,0.3482822775840759,0.2438995093107223,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932654023170471,0.2337163239717483,0.2220210283994674,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548687934875,0.1959157884120941,0.8850662112236023,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363830685615539,1.0,1.0,0.0,1.0,-2.303794384002685,2.3037900924682617,4.261184585629962e-06,1.775222897529602,0.8626168966293335,0.8626168966293335,0.0,88.08858489990234,73.0,20661.18359375,-0.0,1043.6661376953125,1.0,283.1499938964844,285.24395751953125,290.76708984375,292.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657750010490417,1.0,0.0,0.0,2.3585422039031982,2.3585526943206787,3.711766964897834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.017578125,0.0,421.5168151855469,1895.4371337890625,0.0,1351.83837890625,0.5888261795043945,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963630795478821,0.3401859700679779,0.3059389293193817,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372859954833984,0.276540070772171,0.2622632384300232,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040087461471558,0.3482822775840759,0.2438995093107223,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932654023170471,0.2337163239717483,0.2220210283994674,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548687934875,0.1959157884120941,0.8850662112236023,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363830685615539,1.0,1.0,0.0,1.0,-2.303794384002685,2.3037900924682617,4.261184585629962e-06,1.775222897529602,0.8626168966293335,0.8626168966293335,0.0,88.08858489990234,73.0,20661.18359375,-0.0,1043.6661376953125,1.0,283.1499938964844,285.24395751953125,290.76708984375,292.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657750010490417,1.0,0.0,0.0,2.3585422039031982,2.3585526943206787,3.711766964897834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.017578125,0.0,421.5168151855469,1895.4371337890625,0.0,1351.83837890625,0.5888261795043945,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241843223571776,0.3437969088554382,0.3089577555656433,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605995178222656,0.2800756692886352,0.2653698921203613,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317141771316528,0.3506249189376831,0.2453591972589492,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164763450622559,0.2368532121181488,0.224758580327034,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695563435554504,0.1983606666326522,0.8949720859527588,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343969523906708,1.0,1.0,0.0,1.0,-2.3280959129333496,2.328091621398926,4.351513325673295e-06,1.7941104173660278,0.8727173209190369,0.8727173209190369,0.0,81.55570220947266,73.0,20959.48046875,-0.0,1043.7593994140625,1.0,283.1499938964844,285.2426147460937,290.7831726074219,292.1960754394531,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708101034164429,1.0,0.0,0.0,2.394111394882202,2.3941221237182617,3.824565624199749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.708984375,0.0,438.4949340820313,1895.4371337890625,0.0,1388.4495849609375,0.5967628359794617,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.937414050102234,0.3451324999332428,0.3100706040859222,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713650703430176,0.2813824713230133,0.2665166854858398,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.944366455078125,0.3514723181724548,0.2458836436271667,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260994553565979,0.2380014061927795,0.2257589250802993,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792344093322754,0.1992366909980774,0.8985118269920349,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334666430950165,1.0,1.0,0.0,1.0,-2.336894989013672,2.336890697479248,4.384473413665546e-06,1.800953388214111,0.8766687512397766,0.8766687512397766,0.0,78.90190887451172,61.0,21072.71484375,-0.0,1042.6275634765625,1.0,283.1499938964844,285.2420349121094,290.7898254394531,292.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,16686.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726924180984497,1.0,0.0,0.0,2.407755136489868,2.4077656269073486,3.86828077125756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.978515625,0.0,445.1372375488281,1895.4371337890625,0.0,1402.2733154296875,0.599812388420105,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880555868148804,0.3497027158737182,0.3138168454170227,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215571880340576,0.2858393788337707,0.2703648507595062,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918298125267028,0.354319155216217,0.2475936412811279,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694301247596741,0.2418728470802307,0.2290666401386261,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214262127876282,0.2021141648292541,0.9098082780838012,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429533302783966,1.0,1.0,0.0,1.0,-2.365618944168091,2.365614414215088,4.492946118261898e-06,1.8232749700546265,0.8908770680427551,0.8908770680427551,0.0,69.01104736328125,64.0,21464.4140625,-0.0,1033.8626708984375,1.0,283.1499938964844,285.239501953125,290.8158264160156,292.2581787109375,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790270209312439,1.0,0.0,0.0,2.455527782440185,2.455538511276245,4.0233055642602267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.90283203125,0.0,468.9732055664063,1895.4371337890625,0.0,1449.3328857421875,0.6105127334594727,1.0,0.0,3.0,1.0,0.0
