time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880555868148804,0.3497027158737182,0.3138168454170227,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215571880340576,0.2858393788337707,0.2703648507595062,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918298125267028,0.354319155216217,0.2475936412811279,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694301247596741,0.2418728470802307,0.2290666401386261,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214262127876282,0.2021141648292541,0.9098082780838012,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429533302783966,1.0,1.0,0.0,1.0,-2.365618944168091,2.365614414215088,4.492946118261898e-06,1.8232749700546265,0.8908770680427551,0.8908770680427551,0.0,69.01104736328125,64.0,21464.4140625,-0.0,1033.8626708984375,1.0,283.1499938964844,285.239501953125,290.8158264160156,292.2581787109375,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790270209312439,1.0,0.0,0.0,2.455527782440185,2.455538511276245,4.0233055642602267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.90283203125,0.0,468.9732055664063,1895.4371337890625,0.0,1449.3328857421875,0.6105127334594727,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519194722175598,0.3148182332515716,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397426843643188,0.2879659831523895,0.2722973823547363,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558309376239776,0.2451360672712326,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844169974327087,0.2436960041522979,0.2307185530662536,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341387510299683,0.2034272998571396,0.9153884053230286,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290797114372253,1.0,1.0,0.0,1.0,-2.374268054962158,2.374263525009156,4.526326847553719e-06,1.830239534378052,0.8980259895324707,0.8980259895324707,0.0,66.63187408447266,64.0,21629.77734375,-0.0,1033.8543701171875,1.0,283.1499938964844,285.2369079589844,290.830322265625,292.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,16741.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819688677787781,1.0,0.0,0.0,2.478822469711304,2.4788334369659424,4.1000032524607377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.30419921875,0.0,480.9271545410156,1895.4371337890625,0.0,1471.464111328125,0.615742564201355,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546187877655029,0.3107688724994659,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472898840904236,0.290015310049057,0.2742301225662231,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579804301261902,0.2417091280221939,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908569812774658,0.2454364895820617,0.2323645204305648,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394042253494263,0.204653650522232,0.9209091067314148,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289048910140991,1.0,1.0,0.0,1.0,-2.376847267150879,2.376842737197876,4.536025699053425e-06,1.8321635723114007,0.9050939083099364,0.9050939083099364,0.0,65.89225006103516,67.0,21746.564453125,-0.0,1033.3748779296875,1.0,283.1499938964844,285.2291564941406,290.8449401855469,292.306640625,293.1499938964844,293.1499938964844,283.1499938964844,16765.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846480965614319,1.0,0.0,0.0,2.5016214847564697,2.5016326904296875,4.175769845460309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.76025390625,0.0,492.8544616699219,1895.4371337890625,0.0,1491.76904296875,0.6238712668418884,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.361217588186264,0.3056026697158813,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577543139457704,0.293933093547821,0.2779381275177002,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631124198436737,0.2376909703016281,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209139823914,0.2487271726131439,0.2354882955551147,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468433618545532,0.206919640302658,0.9311511516571044,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297993779182434,1.0,1.0,0.0,1.0,-2.386319160461426,2.386314630508423,4.5720503294433e-06,1.839399456977844,0.9189266562461852,0.9189266562461852,0.0,65.24183654785156,85.0,22060.599609375,-0.0,1041.0123291015625,1.0,283.1499938964844,285.197021484375,290.8768310546875,292.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17260.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892792582511902,1.0,0.0,0.0,2.578234434127808,2.5782463550567627,4.435454741269497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.63232421875,0.0,536.6450805664062,1895.4371337890625,0.0,1527.1959228515625,0.6421827673912048,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.361217588186264,0.3056026697158813,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577543139457704,0.293933093547821,0.2779381275177002,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631124198436737,0.2376909703016281,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209139823914,0.2487271726131439,0.2354882955551147,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468433618545532,0.206919640302658,0.9311511516571044,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297993779182434,1.0,1.0,0.0,1.0,-2.386319160461426,2.386314630508423,4.5720503294433e-06,1.839399456977844,0.9189266562461852,0.9189266562461852,0.0,65.24183654785156,85.0,22060.599609375,-0.0,1041.0123291015625,1.0,283.1499938964844,285.197021484375,290.8768310546875,292.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17260.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892792582511902,1.0,0.0,0.0,2.578234434127808,2.5782463550567627,4.435454741269497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.63232421875,0.0,536.6450805664062,1895.4371337890625,0.0,1527.1959228515625,0.6421827673912048,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666701018810272,0.3148622810840606,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003002166748,0.2977414727210998,0.2816032469272613,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673402070999145,0.244892880320549,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949047327041626,0.251890480518341,0.2385545521974563,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416841626167297,0.2090472131967544,0.9410988092422484,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381589591503143,1.0,1.0,0.0,1.0,-2.4260969161987305,2.4260921478271484,4.7250241550500505e-06,1.8698238134384155,0.9327899217605592,0.9327899217605592,0.0,68.19216918945312,103.0,22609.123046875,-0.0,1097.1580810546875,1.0,283.1499938964844,285.1750183105469,290.9175720214844,292.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939111948013306,1.0,0.0,0.0,2.668552875518799,2.668565511703491,4.751656206281041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.498046875,0.0,592.1722412109375,1895.4371337890625,0.0,1563.0364990234375,0.6638335585594177,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666701018810272,0.3148622810840606,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003002166748,0.2977414727210998,0.2816032469272613,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673402070999145,0.244892880320549,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949047327041626,0.251890480518341,0.2385545521974563,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416841626167297,0.2090472131967544,0.9410988092422484,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381589591503143,1.0,1.0,0.0,1.0,-2.4260969161987305,2.4260921478271484,4.7250241550500505e-06,1.8698238134384155,0.9327899217605592,0.9327899217605592,0.0,68.19216918945312,103.0,22609.123046875,-0.0,1097.1580810546875,1.0,283.1499938964844,285.1750183105469,290.9175720214844,292.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939111948013306,1.0,0.0,0.0,2.668552875518799,2.668565511703491,4.751656206281041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.498046875,0.0,592.1722412109375,1895.4371337890625,0.0,1563.0364990234375,0.6638335585594177,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882697463035583,0.3684349954128265,0.3315125405788421,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215965270996094,0.3014969229698181,0.2854146659374237,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988219916820526,0.3680731654167175,0.2577953636646271,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869373083114624,0.2549743354320526,0.2417436689138412,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190291523933411,0.2110376060009002,0.9514325857162476,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516707956790924,1.0,1.0,0.0,1.0,-2.4790024757385254,2.4789974689483643,4.935462129651569e-06,1.911818504333496,0.9470254778862,0.9470254778862,0.0,76.33516693115234,121.0,23307.84765625,-0.0,1193.958740234375,1.0,283.1499938964844,285.1650390625,290.9721984863281,292.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18807.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009329199790955,1.0,0.0,0.0,2.7677249908447266,2.767738580703736,5.111392624712607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.38525390625,0.0,657.732421875,1895.4371337890625,0.0,1618.12353515625,0.6876215934753418,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882697463035583,0.3684349954128265,0.3315125405788421,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215965270996094,0.3014969229698181,0.2854146659374237,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988219916820526,0.3680731654167175,0.2577953636646271,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869373083114624,0.2549743354320526,0.2417436689138412,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190291523933411,0.2110376060009002,0.9514325857162476,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516707956790924,1.0,1.0,0.0,1.0,-2.4790024757385254,2.4789974689483643,4.935462129651569e-06,1.911818504333496,0.9470254778862,0.9470254778862,0.0,76.33516693115234,121.0,23307.84765625,-0.0,1193.958740234375,1.0,283.1499938964844,285.1650390625,290.9721984863281,292.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18807.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009329199790955,1.0,0.0,0.0,2.7677249908447266,2.767738580703736,5.111392624712607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.38525390625,0.0,657.732421875,1895.4371337890625,0.0,1618.12353515625,0.6876215934753418,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370359778404236,0.3704317808151245,0.3334469795227051,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738436698913574,0.3050225675106048,0.2893377840518951,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354884028434752,0.3683749139308929,0.258239597082138,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281971216201782,0.2578140497207641,0.2450258731842041,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.777771532535553,0.212734580039978,0.96193665266037,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664171636104584,1.0,1.0,0.0,1.0,-2.506587266921997,2.506582260131836,5.0447961257305e-06,1.9325520992279053,0.9609503149986268,0.9609503149986268,0.0,91.15179443359376,139.0,23804.541015625,0.0,1288.5986328125,1.0,283.1499938964844,285.1327514648437,291.0252380371094,292.6024475097656,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098804116249084,1.0,0.0,0.0,2.871893882751465,2.871908187866211,5.503387683347682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9267578125,0.0,731.9244995117188,1895.4371337890625,0.0,1689.5831298828125,0.7126301527023315,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370359778404236,0.3704317808151245,0.3334469795227051,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738436698913574,0.3050225675106048,0.2893377840518951,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354884028434752,0.3683749139308929,0.258239597082138,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281971216201782,0.2578140497207641,0.2450258731842041,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.777771532535553,0.212734580039978,0.96193665266037,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664171636104584,1.0,1.0,0.0,1.0,-2.506587266921997,2.506582260131836,5.0447961257305e-06,1.9325520992279053,0.9609503149986268,0.9609503149986268,0.0,91.15179443359376,139.0,23804.541015625,0.0,1288.5986328125,1.0,283.1499938964844,285.1327514648437,291.0252380371094,292.6024475097656,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098804116249084,1.0,0.0,0.0,2.871893882751465,2.871908187866211,5.503387683347682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9267578125,0.0,731.9244995117188,1895.4371337890625,0.0,1689.5831298828125,0.7126301527023315,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912684440612793,0.3718093633651733,0.3348946273326874,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549390435218811,0.3067107200622558,0.2912549376487732,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104164838790894,0.3688684999942779,0.2587440311908722,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111438751220703,0.2591562867164612,0.2466197162866592,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604275345802307,0.2134997099637985,0.9669272899627686,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.474007248878479,1.0,1.0,0.0,1.0,-2.5191469192504883,2.519141912460327,5.095543201605324e-06,1.94227945804596,0.9678295254707336,0.9678295254707336,0.0,99.32123565673828,139.0,24063.5078125,0.0,1339.2359619140625,1.0,283.1499938964844,285.113037109375,291.04840087890625,292.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,20373.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141701579093933,1.0,0.0,0.0,2.9330804347991943,2.9330954551696777,5.740388360209181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.62890625,0.0,778.3031616210938,1895.4371337890625,0.0,1724.3251953125,0.724578857421875,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933373093605042,0.3732531368732452,0.336453914642334,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389664888381958,0.3083612322807312,0.2931414544582367,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906034231185913,0.3694775998592376,0.2593598365783691,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950280904769897,0.2604577541351318,0.2481807321310043,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457296252250671,0.2142215371131897,0.97175133228302,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816958904266357,1.0,1.0,0.0,1.0,-2.53169846534729,2.531693458557129,5.146526746102609e-06,1.952005743980408,0.974750280380249,0.974750280380249,0.0,107.7726058959961,142.0,24299.23828125,0.0,1391.567138671875,1.0,283.1499938964844,285.1015014648437,291.0702514648437,292.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181556820869446,1.0,0.0,0.0,2.9782791137695312,2.978294610977173,5.918669785387465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.0224609375,0.0,813.4457397460938,1895.4371337890625,0.0,1756.8734130859375,0.738188624382019,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727119565010071,0.3761736750602722,0.3394645154476166,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219889402389526,0.3115814924240112,0.2966277599334717,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688992261886597,0.3708764016628265,0.260610967874527,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.777247428894043,0.2629705369472503,0.2510067224502563,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901081085205,0.2155693173408508,0.9799641966819764,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924677908420563,1.0,1.0,0.0,1.0,-2.554274559020996,2.554269313812256,5.238967787590809e-06,1.9695454835891724,0.9884383082389832,0.9884383082389832,0.0,119.50471496582033,145.0,24780.298828125,0.0,1471.8497314453125,1.0,283.1499938964844,285.0711364746094,291.1151123046875,292.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,21847.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254781126976013,1.0,0.0,0.0,3.0852043628692627,3.0852208137512207,6.351279466798587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.7197265625,0.0,901.4005737304688,1895.4371337890625,0.0,1817.327392578125,0.7638871669769287,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727119565010071,0.3761736750602722,0.3394645154476166,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219889402389526,0.3115814924240112,0.2966277599334717,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688992261886597,0.3708764016628265,0.260610967874527,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.777247428894043,0.2629705369472503,0.2510067224502563,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901081085205,0.2155693173408508,0.9799641966819764,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924677908420563,1.0,1.0,0.0,1.0,-2.554274559020996,2.554269313812256,5.238967787590809e-06,1.9695454835891724,0.9884383082389832,0.9884383082389832,0.0,119.50471496582033,145.0,24780.298828125,0.0,1471.8497314453125,1.0,283.1499938964844,285.0711364746094,291.1151123046875,292.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,21847.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254781126976013,1.0,0.0,0.0,3.0852043628692627,3.0852208137512207,6.351279466798587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.7197265625,0.0,901.4005737304688,1895.4371337890625,0.0,1817.327392578125,0.7638871669769287,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790611624717712,0.3423382043838501,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125171661376953,0.3147411644458771,0.2999146282672882,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566706776618958,0.3723883926868438,0.2618680000305176,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675455808639526,0.265411376953125,0.2536221444606781,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248376846313,0.216840460896492,0.9871532917022704,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007323026657104,1.0,1.0,0.0,1.0,-2.5749690532684326,2.5749635696411133,5.3244398259266745e-06,1.9856252670288088,1.0,1.0,0.0,127.84830474853516,148.0,25247.666015625,0.0,1536.0526123046875,1.0,283.1499938964844,285.0421447753906,291.1620788574219,292.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,22965.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732052743434906,1.0,0.0,0.0,3.191247701644897,3.191265344619751,6.795389708713628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.30029296875,0.0,994.8995971679688,1895.4371337890625,0.0,1872.3006591796875,0.7893768548965454,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790611624717712,0.3423382043838501,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125171661376953,0.3147411644458771,0.2999146282672882,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566706776618958,0.3723883926868438,0.2618680000305176,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675455808639526,0.265411376953125,0.2536221444606781,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248376846313,0.216840460896492,0.9871532917022704,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007323026657104,1.0,1.0,0.0,1.0,-2.5749690532684326,2.5749635696411133,5.3244398259266745e-06,1.9856252670288088,1.0,1.0,0.0,127.84830474853516,148.0,25247.666015625,0.0,1536.0526123046875,1.0,283.1499938964844,285.0421447753906,291.1620788574219,292.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,22965.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732052743434906,1.0,0.0,0.0,3.191247701644897,3.191265344619751,6.795389708713628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.30029296875,0.0,994.8995971679688,1895.4371337890625,0.0,1872.3006591796875,0.7893768548965454,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556171655654907,0.3813296556472778,0.3445471823215484,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.807610809803009,0.3172422349452972,0.3024574220180511,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502784371376038,0.3736277818679809,0.2628588080406189,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627084851264954,0.2673297226428985,0.2556204199790954,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159028649330139,0.2178207784891128,0.9924474358558656,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061721205711365,1.0,1.0,0.0,1.0,-2.5906319618225098,2.590626716613769,5.389627858676249e-06,1.9978117942810056,1.0,1.0,0.0,133.02587890625,148.0,25611.1328125,0.0,1580.269287109375,1.0,283.1499938964844,285.0216369628906,291.2012023925781,292.88775634765625,293.1499938964844,293.1499938964844,283.1499938964844,24133.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369446158409119,1.0,0.0,0.0,3.2721495628356934,3.272168159484864,7.144299161154777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.4189453125,0.0,1072.4241943359375,1895.4371337890625,0.0,1913.6099853515625,0.8061912059783936,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544760346412659,0.3818948268890381,0.3450890779495239,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066332936286926,0.3178670704364776,0.3030846714973449,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489840626716614,0.3739425837993622,0.2631042301654815,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.761762797832489,0.2678074538707733,0.2561104893684387,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148829698562622,0.2180634289979934,0.993724524974823,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074148774147034,1.0,1.0,0.0,1.0,-2.5944552421569824,2.594449758529663,5.405603133112891e-06,2.0007879734039307,1.0,1.0,0.0,134.16954040527344,136.0,25694.4765625,0.0,1590.6063232421875,1.0,283.1499938964844,285.01934814453125,291.2109069824219,292.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,24344.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380996346473694,1.0,0.0,0.0,3.286426067352295,3.286444664001465,7.206776899693068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.173828125,0.0,1086.522705078125,1895.4371337890625,0.0,1923.4124755859373,0.8126040697097778,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319254875183,0.3847041726112366,0.3475437462329864,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113480806350708,0.3209920525550842,0.3059648871421814,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064851760864,0.3755364716053009,0.2641594111919403,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744024276733,0.2701913118362427,0.2582981884479522,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179491519927979,0.2192712277173996,0.9988544583320618,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.508461594581604,1.0,1.0,0.0,1.0,-2.6109297275543213,2.610924243927002,5.4748102229496e-06,2.013660192489624,1.0,1.0,0.0,133.301025390625,124.0,26112.333984375,0.0,1609.671142578125,1.0,283.1499938964844,285.000732421875,291.2608947753906,292.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,25647.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437309622764587,1.0,0.0,0.0,3.3732049465179443,3.3732247352600098,7.592394695166149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.2021484375,0.0,1174.88525390625,1895.4371337890625,0.0,1971.4652099609373,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319254875183,0.3847041726112366,0.3475437462329864,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113480806350708,0.3209920525550842,0.3059648871421814,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064851760864,0.3755364716053009,0.2641594111919403,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744024276733,0.2701913118362427,0.2582981884479522,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179491519927979,0.2192712277173996,0.9988544583320618,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.508461594581604,1.0,1.0,0.0,1.0,-2.6109297275543213,2.610924243927002,5.4748102229496e-06,2.013660192489624,1.0,1.0,0.0,133.301025390625,124.0,26112.333984375,0.0,1609.671142578125,1.0,283.1499938964844,285.000732421875,291.2608947753906,292.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,25647.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437309622764587,1.0,0.0,0.0,3.3732049465179443,3.3732247352600098,7.592394695166149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.2021484375,0.0,1174.88525390625,1895.4371337890625,0.0,1971.4652099609373,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639110326766968,0.3861090242862701,0.34870246052742,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164116144180298,0.3225653767585754,0.3073405623435974,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569587469100952,0.3763535022735595,0.2646474242210388,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708240747451782,0.2713907361030578,0.2593240141868591,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.72184157371521,0.219882845878601,1.0010948181152344,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077555179595947,1.0,1.0,0.0,1.0,-2.6184868812561035,2.618481397628784,5.506685283762636e-06,2.0195558071136475,1.0,1.0,0.0,130.97720336914062,124.0,26323.7265625,0.0,1609.8885498046875,1.0,283.1499938964844,284.9892883300781,291.2862854003906,293.01611328125,293.1499938964844,293.1499938964844,283.1499938964844,26398.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464146018028259,1.0,0.0,0.0,3.422259330749512,3.422279596328736,7.814822993168491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.33984375,0.0,1226.8912353515625,1895.4371337890625,0.0,1994.513671875,0.8430614471435547,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707436919212341,0.3875135481357574,0.3498256504535675,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227793574333191,0.3241467475891113,0.3086883723735809,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632316589355469,0.37718266248703,0.2651175260543823,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771577835083008,0.2725961208343506,0.2603203952312469,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268940806388855,0.2205009758472442,1.003199577331543,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064659118652344,1.0,1.0,0.0,1.0,-2.6257476806640625,2.625742197036743,5.537388005905086e-06,2.025215148925781,1.0,1.0,0.0,127.81140899658205,112.0,26511.130859375,0.0,1605.9132080078125,1.0,283.1499938964844,284.9848937988281,291.31121826171875,293.0524597167969,293.1499938964844,293.1499938964844,283.1499938964844,26890.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489629983901978,1.0,0.0,0.0,3.453994035720825,3.454014539718628,7.960429115883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4267578125,0.0,1261.3397216796875,1895.4371337890625,0.0,2016.486328125,0.8536396026611328,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891651034355164,0.390310525894165,0.3520010709762573,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352031707764,0.3273282349109649,0.3113349080085754,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821372032166,0.3788671195507049,0.2660283744335174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.794034481048584,0.2750203609466553,0.2622585594654083,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403519749641418,0.2217536717653274,1.0071603059768677,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026413798332214,1.0,1.0,0.0,1.0,-2.6397252082824707,2.639719724655152,5.596707978838822e-06,2.036098003387451,1.0,1.0,0.0,119.67396545410156,100.0,26898.70703125,0.0,1588.9801025390625,1.0,283.1499938964844,284.9713439941406,291.3617553710937,293.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538770437240601,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.298828125,0.0,1346.823486328125,1895.4371337890625,0.0,2059.0859375,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891651034355164,0.390310525894165,0.3520010709762573,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352031707764,0.3273282349109649,0.3113349080085754,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821372032166,0.3788671195507049,0.2660283744335174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.794034481048584,0.2750203609466553,0.2622585594654083,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403519749641418,0.2217536717653274,1.0071603059768677,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026413798332214,1.0,1.0,0.0,1.0,-2.6397252082824707,2.639719724655152,5.596707978838822e-06,2.036098003387451,1.0,1.0,0.0,119.67396545410156,100.0,26898.70703125,0.0,1588.9801025390625,1.0,283.1499938964844,284.9713439941406,291.3617553710937,293.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538770437240601,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.298828125,0.0,1346.823486328125,1895.4371337890625,0.0,2059.0859375,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147038459777832,0.3930810689926147,0.3540981411933899,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620110750198364,0.3305270373821258,0.313939094543457,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042470455169678,0.3805752396583557,0.2669131755828857,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160537481307983,0.2774551808834076,0.2641479969024658,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590715289115906,0.2230211198329925,1.0109087228775024,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977278113365173,1.0,1.0,0.0,1.0,-2.653212785720825,2.6532070636749268,5.654256256093504e-06,2.046603202819824,1.0,1.0,0.0,109.97544860839844,88.0,27277.81640625,0.0,1564.08935546875,1.0,283.1499938964844,284.95953369140625,291.4122009277344,293.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758575975894928,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319022161886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.87255859375,0.0,1432.036376953125,1895.4371337890625,0.0,2100.093994140625,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147038459777832,0.3930810689926147,0.3540981411933899,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620110750198364,0.3305270373821258,0.313939094543457,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042470455169678,0.3805752396583557,0.2669131755828857,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160537481307983,0.2774551808834076,0.2641479969024658,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590715289115906,0.2230211198329925,1.0109087228775024,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977278113365173,1.0,1.0,0.0,1.0,-2.653212785720825,2.6532070636749268,5.654256256093504e-06,2.046603202819824,1.0,1.0,0.0,109.97544860839844,88.0,27277.81640625,0.0,1564.08935546875,1.0,283.1499938964844,284.95953369140625,291.4122009277344,293.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758575975894928,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319022161886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.87255859375,0.0,1432.036376953125,1895.4371337890625,0.0,2100.093994140625,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510433673858644,0.3958123922348022,0.3561288714408874,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929208517074585,0.3337325751781463,0.3165161311626434,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390345811843872,0.3822942674160003,0.2677812278270721,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427545428276062,0.2798904776573181,0.266004353761673,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784906268119812,0.2242930084466934,1.0145186185836792,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.492158442735672,1.0,1.0,0.0,1.0,-2.6663618087768555,2.666356086730957,5.710654932045145e-06,2.0568504333496094,1.0,1.0,0.0,99.3603057861328,76.0,27649.4140625,0.0,1534.279296875,1.0,283.1499938964844,284.94903564453125,291.46209716796875,293.27301025390625,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631374001502991,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.07666015625,0.0,1517.4781494140625,1895.4371337890625,0.0,2140.147216796875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510433673858644,0.3958123922348022,0.3561288714408874,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929208517074585,0.3337325751781463,0.3165161311626434,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390345811843872,0.3822942674160003,0.2677812278270721,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427545428276062,0.2798904776573181,0.266004353761673,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784906268119812,0.2242930084466934,1.0145186185836792,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.492158442735672,1.0,1.0,0.0,1.0,-2.6663618087768555,2.666356086730957,5.710654932045145e-06,2.0568504333496094,1.0,1.0,0.0,99.3603057861328,76.0,27649.4140625,0.0,1534.279296875,1.0,283.1499938964844,284.94903564453125,291.46209716796875,293.27301025390625,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631374001502991,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.07666015625,0.0,1517.4781494140625,1895.4371337890625,0.0,2140.147216796875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912973046302797,0.3984924256801605,0.358096569776535,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381278157234192,0.3369348049163818,0.3190712928771972,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813941717147828,0.3840139806270599,0.2686359584331512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536725997925,0.2823171317577362,0.2678335905075073,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195315003395081,0.2255603671073913,1.018018364906311,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861876666545868,1.0,1.0,0.0,1.0,-2.679227828979492,2.6792221069335938,5.766123649664223e-06,2.066882848739624,1.0,1.0,0.0,88.20701599121094,79.0,28013.314453125,0.0,1501.3009033203125,1.0,283.1499938964844,284.9394836425781,291.5108642578125,293.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767602264881134,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.7578125,0.0,1603.4969482421875,1895.4371337890625,0.0,2179.576171875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912973046302797,0.3984924256801605,0.358096569776535,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381278157234192,0.3369348049163818,0.3190712928771972,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813941717147828,0.3840139806270599,0.2686359584331512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536725997925,0.2823171317577362,0.2678335905075073,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195315003395081,0.2255603671073913,1.018018364906311,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861876666545868,1.0,1.0,0.0,1.0,-2.679227828979492,2.6792221069335938,5.766123649664223e-06,2.066882848739624,1.0,1.0,0.0,88.20701599121094,79.0,28013.314453125,0.0,1501.3009033203125,1.0,283.1499938964844,284.9394836425781,291.5108642578125,293.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767602264881134,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.7578125,0.0,1603.4969482421875,1895.4371337890625,0.0,2179.576171875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
