time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999005556106567,0.3564859330654144,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537466764450072,0.3385210931301117,0.320451408624649,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992726981639862,0.384860098361969,0.2691404223442077,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934780359268188,0.283514142036438,0.2688489258289337,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303180932998657,0.2261795252561569,1.0202525854110718,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849230051040649,1.0,1.0,0.0,1.0,-2.683192491531372,2.6831865310668945,5.783530923508806e-06,2.0700998306274414,1.0,1.0,0.0,85.23340606689453,79.0,28184.564453125,0.0,1493.33935546875,1.0,283.1499938964844,284.9314880371094,291.5348815917969,293.380126953125,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698236703872681,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.12841796875,0.0,1657.1328125,1895.4371337890625,0.0,2199.2724609375,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020888209342956,0.3505023419857025,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9610098004341124,0.3400716781616211,0.3218750357627868,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974347352981568,0.3856681883335113,0.2696760296821594,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999157547950745,0.2846753597259521,0.2699075639247894,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353419303894043,0.2267670035362243,1.0227035284042358,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840606451034546,1.0,1.0,0.0,1.0,-2.682855129241944,2.682849168777466,5.782170774182305e-06,2.0698845386505127,1.0,1.0,0.0,83.96660614013672,97.0,28294.6328125,0.0,1486.92333984375,1.0,283.1499938964844,284.92633056640625,291.55731201171875,293.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718914151191711,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.6005859375,0.0,1690.3226318359375,1895.4371337890625,0.0,2217.653076171875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060554504394531,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570581912994384,0.3431666493415832,0.3248457908630371,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933188557624816,0.3872770369052887,0.2708353400230407,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960102796554565,0.2869891226291656,0.272147536277771,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313164114952087,0.2279483377933502,1.028262972831726,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894826114177704,1.0,1.0,0.0,1.0,-2.7060625553131104,2.706056833267212,5.8821324273594655e-06,2.0875492095947266,1.0,1.0,0.0,86.33836364746094,115.0,28724.603515625,0.0,1530.13720703125,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4766845703125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757388353347778,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.74267578125,0.0,1778.12744140625,1895.4371337890625,0.0,2251.967041015625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060554504394531,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570581912994384,0.3431666493415832,0.3248457908630371,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933188557624816,0.3872770369052887,0.2708353400230407,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960102796554565,0.2869891226291656,0.272147536277771,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313164114952087,0.2279483377933502,1.028262972831726,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894826114177704,1.0,1.0,0.0,1.0,-2.7060625553131104,2.706056833267212,5.8821324273594655e-06,2.0875492095947266,1.0,1.0,0.0,86.33836364746094,115.0,28724.603515625,0.0,1530.13720703125,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4766845703125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757388353347778,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.74267578125,0.0,1778.12744140625,1895.4371337890625,0.0,2251.967041015625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814203381538392,0.4066079556941986,0.3659774363040924,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.927066683769226,0.3459510207176208,0.327882170677185,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9675975441932678,0.3885193169116974,0.2720192968845367,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8703802824020386,0.2890174090862274,0.2744666337966919,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8085393309593201,0.2288592308759689,1.034263014793396,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.940185546875,1.0,0.4994561374187469,1.0,1.0,0.0,1.0,-2.733001708984375,2.732995748519897,5.99685972701991e-06,2.1069319248199463,1.0,1.0,0.0,95.06411743164062,133.0,29381.361328125,0.0,1607.693359375,1.0,283.0520935058594,284.84051513671875,291.6672058105469,293.5963134765625,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857358455657959,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.01953125,0.0,1852.847412109375,1895.4371337890625,0.0,2341.7890625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814203381538392,0.4066079556941986,0.3659774363040924,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.927066683769226,0.3459510207176208,0.327882170677185,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9675975441932678,0.3885193169116974,0.2720192968845367,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8703802824020386,0.2890174090862274,0.2744666337966919,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8085393309593201,0.2288592308759689,1.034263014793396,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.940185546875,1.0,0.4994561374187469,1.0,1.0,0.0,1.0,-2.733001708984375,2.732995748519897,5.99685972701991e-06,2.1069319248199463,1.0,1.0,0.0,95.06411743164062,133.0,29381.361328125,0.0,1607.693359375,1.0,283.0520935058594,284.84051513671875,291.6672058105469,293.5963134765625,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857358455657959,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.01953125,0.0,1852.847412109375,1895.4371337890625,0.0,2341.7890625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421638250350952,0.4065885245800018,0.3666383624076843,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892910480499268,0.3476133346557617,0.3301940560340881,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260295033454896,0.3886496424674988,0.2727052271366119,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.83836829662323,0.2900994122028351,0.276205837726593,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766556143760681,0.2290300875902176,1.038321852684021,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092967748641968,1.0,1.0,0.0,1.0,-2.74221420288086,2.742208242416382,6.04157730776933e-06,2.1160151958465576,1.0,1.0,0.0,108.10147094726562,133.0,30304.4140625,0.0,1683.266357421875,1.0,282.7597045898437,284.59619140625,291.7462463378906,293.7704772949219,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045328259468079,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.576171875,0.0,1889.467529296875,1895.4371337890625,0.0,2512.940185546875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936575174331665,0.4065878987312317,0.3666842579841614,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8847721815109253,0.3478048145771026,0.3304491341114044,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204628467559814,0.3886283040046692,0.2727435529232025,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344442844390869,0.2902131080627441,0.2763896286487579,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726331949234009,0.2290197610855102,1.0386509895324707,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107001662254333,1.0,1.0,0.0,1.0,-2.74323844909668,2.743232488632202,6.046120233804686e-06,2.116819143295288,1.0,1.0,0.0,109.99694061279295,151.0,30338.572265625,0.0,1693.6439208984375,1.0,282.7560119628906,284.591796875,291.74200439453125,293.76177978515625,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055955171585083,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.65869140625,0.0,1893.319091796875,1895.4371337890625,0.0,2522.692626953125,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952645063400269,0.4059479236602783,0.3668721914291382,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646224021912,0.3488416075706482,0.3322508633136749,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815724849700928,0.3877926170825958,0.2727886736392975,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037515878677368,0.2906571626663208,0.277622640132904,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330183029175,0.2284793108701706,1.0400612354278564,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225658416748047,1.0,1.0,0.0,1.0,-2.748866081237793,2.7488598823547363,6.071257303119637e-06,2.121304512023926,1.0,1.0,0.0,126.84200286865234,169.0,31219.05859375,0.0,1780.932373046875,1.0,282.4559631347656,284.3368835449219,291.7693176269531,293.853759765625,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822758674621582,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.64697265625,0.0,1917.716552734375,1895.4371337890625,0.0,2681.145263671875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952645063400269,0.4059479236602783,0.3668721914291382,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646224021912,0.3488416075706482,0.3322508633136749,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815724849700928,0.3877926170825958,0.2727886736392975,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037515878677368,0.2906571626663208,0.277622640132904,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330183029175,0.2284793108701706,1.0400612354278564,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225658416748047,1.0,1.0,0.0,1.0,-2.748866081237793,2.7488598823547363,6.071257303119637e-06,2.121304512023926,1.0,1.0,0.0,126.84200286865234,169.0,31219.05859375,0.0,1780.932373046875,1.0,282.4559631347656,284.3368835449219,291.7693176269531,293.853759765625,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822758674621582,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.64697265625,0.0,1917.716552734375,1895.4371337890625,0.0,2681.145263671875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788089156150818,0.4054814875125885,0.3668738007545471,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371164202690125,0.3491833508014679,0.3329962790012359,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.86548912525177,0.3871939182281494,0.2726916074752807,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789394199848175,0.2907108962535858,0.2780902683734894,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304382920265198,0.2280433028936386,1.0400620698928833,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285138487815857,1.0,1.0,0.0,1.0,-2.7502119541168213,2.7502057552337646,6.077309990359936e-06,2.1223926544189453,1.0,1.0,0.0,135.70359802246094,169.0,32088.115234375,0.0,1824.52197265625,1.0,282.1932983398437,284.1378173828125,291.8082580566406,293.9949035644531,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327367901802063,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.5751953125,0.0,1925.9595947265625,1895.4371337890625,0.0,2773.93701171875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.863846480846405,0.4049131572246551,0.366692841053009,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244966268539429,0.349422425031662,0.333592414855957,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510181903839111,0.3864932954311371,0.2724706828594208,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761924862861633,0.2906666100025177,0.2784236669540405,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189136743545532,0.2275106161832809,1.0394858121871948,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.534396231174469,1.0,1.0,0.0,1.0,-2.750154972076416,2.75014877319336,6.077144917071564e-06,2.122389554977417,1.0,1.0,0.0,144.8281707763672,172.0,32237.12890625,0.0,1867.2176513671875,1.0,282.1559753417969,284.0930480957031,291.7887268066406,293.933349609375,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365121483802795,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4365234375,0.0,1932.3319091796875,1895.4371337890625,0.0,2809.14599609375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462164402008057,0.4036136865615845,0.36606165766716,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091521859169006,0.3497395515441894,0.3344404399394989,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339322209358215,0.384961724281311,0.2718080878257751,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606452703475952,0.2904267311096191,0.2787429094314575,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034674882888794,0.2262991070747375,1.0366352796554563,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.541435182094574,1.0,1.0,0.0,1.0,-2.746582508087158,2.7465763092041016,6.061559815861983e-06,2.119722843170166,1.0,1.0,0.0,157.13223266601562,160.0,33243.94140625,0.0,1919.3125,1.0,281.8558349609375,283.8504333496094,291.8124694824219,294.0184326171875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490889668464661,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.54443359375,0.0,1941.0552978515625,1895.4371337890625,0.0,2926.738525390625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462164402008057,0.4036136865615845,0.36606165766716,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091521859169006,0.3497395515441894,0.3344404399394989,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339322209358215,0.384961724281311,0.2718080878257751,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606452703475952,0.2904267311096191,0.2787429094314575,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034674882888794,0.2262991070747375,1.0366352796554563,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.541435182094574,1.0,1.0,0.0,1.0,-2.746582508087158,2.7465763092041016,6.061559815861983e-06,2.119722843170166,1.0,1.0,0.0,157.13223266601562,160.0,33243.94140625,0.0,1919.3125,1.0,281.8558349609375,283.8504333496094,291.8124694824219,294.0184326171875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490889668464661,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.54443359375,0.0,1941.0552978515625,1895.4371337890625,0.0,2926.738525390625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419149518013,0.4020556807518005,0.364830732345581,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059288859367371,0.3498545289039612,0.3347015976905823,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296236395835876,0.3832507729530334,0.2707292735576629,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572710514068604,0.2900112271308899,0.2784974873065948,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.699021577835083,0.224941074848175,1.0312113761901855,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413200855255127,1.0,1.0,0.0,1.0,-2.737313032150269,2.737306833267212,6.020849923515925e-06,2.112632751464844,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.58203125,0.0,1916.140380859375,1.0,281.5558166503906,283.60797119140625,291.8350524902344,294.1016845703125,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610996007919312,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.84912109375,0.0,1945.6578369140625,1895.4371337890625,0.0,3039.318115234375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419149518013,0.4020556807518005,0.364830732345581,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059288859367371,0.3498545289039612,0.3347015976905823,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296236395835876,0.3832507729530334,0.2707292735576629,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572710514068604,0.2900112271308899,0.2784974873065948,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.699021577835083,0.224941074848175,1.0312113761901855,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413200855255127,1.0,1.0,0.0,1.0,-2.737313032150269,2.737306833267212,6.020849923515925e-06,2.112632751464844,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.58203125,0.0,1916.140380859375,1.0,281.5558166503906,283.60797119140625,291.8350524902344,294.1016845703125,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610996007919312,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.84912109375,0.0,1945.6578369140625,1895.4371337890625,0.0,3039.318115234375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445675373077393,0.4002989530563354,0.3631962835788727,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097410202026367,0.34983891248703,0.3345952332019806,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320687413215637,0.3814306557178497,0.2693944573402405,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603326439857483,0.2894948422908783,0.2779116928577423,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381651878357,0.2235243022441864,1.0243444442749023,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660160064697,1.0,1.0,0.0,1.0,-2.724663019180298,2.7246570587158203,5.965329819446197e-06,2.1028695106506348,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.96484375,0.0,1879.844482421875,1.0,281.2558288574219,283.3708801269531,291.85601806640625,294.1864624023437,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731173872947693,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.70556640625,0.0,1943.2938232421875,1895.4371337890625,0.0,3152.051513671875,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445675373077393,0.4002989530563354,0.3631962835788727,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097410202026367,0.34983891248703,0.3345952332019806,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320687413215637,0.3814306557178497,0.2693944573402405,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603326439857483,0.2894948422908783,0.2779116928577423,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381651878357,0.2235243022441864,1.0243444442749023,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660160064697,1.0,1.0,0.0,1.0,-2.724663019180298,2.7246570587158203,5.965329819446197e-06,2.1028695106506348,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.96484375,0.0,1879.844482421875,1.0,281.2558288574219,283.3708801269531,291.85601806640625,294.1864624023437,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731173872947693,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.70556640625,0.0,1943.2938232421875,1895.4371337890625,0.0,3152.051513671875,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514785170555115,0.3982489109039306,0.3611993789672851,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175619840621948,0.349687248468399,0.3342352211475372,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386749625205994,0.3794883191585541,0.2678824067115783,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674362659454346,0.2888770401477813,0.2771035730838775,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539095878601,0.222069039940834,1.0166815519332886,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308234691619873,1.0,1.0,0.0,1.0,-2.709835290908813,2.709829330444336,5.900517862755805e-06,2.0913963317871094,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.07421875,0.0,1824.996337890625,1.0,280.95587158203125,283.1334228515625,291.8709411621094,294.2626953125,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849664330482483,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.77490234375,0.0,1932.4888916015625,1895.4371337890625,0.0,3263.10400390625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514785170555115,0.3982489109039306,0.3611993789672851,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175619840621948,0.349687248468399,0.3342352211475372,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386749625205994,0.3794883191585541,0.2678824067115783,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674362659454346,0.2888770401477813,0.2771035730838775,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539095878601,0.222069039940834,1.0166815519332886,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308234691619873,1.0,1.0,0.0,1.0,-2.709835290908813,2.709829330444336,5.900517862755805e-06,2.0913963317871094,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.07421875,0.0,1824.996337890625,1.0,280.95587158203125,283.1334228515625,291.8709411621094,294.2626953125,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849664330482483,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.77490234375,0.0,1932.4888916015625,1895.4371337890625,0.0,3263.10400390625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563210964202881,0.3971413373947143,0.3601312935352325,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226358890533447,0.3495693504810333,0.334008127450943,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433219790458679,0.3784907460212707,0.2671051919460296,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722997069358826,0.2885384559631347,0.2766590714454651,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108220458030701,0.2213340848684311,1.0127356052398682,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270174145698547,1.0,1.0,0.0,1.0,-2.7020692825317383,2.7020633220672607,5.8666919358074665e-06,2.085376739501953,0.9817279577255248,0.9817279577255248,0.0,144.72274780273438,124.0,37089.14453125,0.0,1793.4532470703125,1.0,280.6932678222656,282.9417419433594,291.90350341796875,294.4002990722656,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933367133140564,1.0,0.0,0.0,3.971198558807373,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.310546875,0.0,1923.8284912109373,1895.4371337890625,0.0,3341.397705078125,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617069125175476,0.3959324061870575,0.3588821589946747,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281586170196533,0.3493862152099609,0.3336648941040039,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485276103019714,0.3774323761463165,0.2662355005741119,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777056694030762,0.2881467640399933,0.2761191725730896,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151680588722229,0.2205636501312255,1.0084673166275024,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228952765464783,1.0,1.0,0.0,1.0,-2.693333148956299,2.6933274269104004,5.828755547554465e-06,2.0786046981811523,0.97700434923172,0.97700434923172,0.0,140.15606689453125,112.0,37098.53125,0.0,1759.4078369140625,1.0,280.65582275390625,282.8961486816406,291.8788757324219,294.3279113769531,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962364792823792,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.2138671875,0.0,1912.217041015625,1895.4371337890625,0.0,3368.477783203125,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750845193862915,0.3933882117271423,0.3563142418861389,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484262466431,0.3489269912242889,0.3329055905342102,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615008592605591,0.3752512037754059,0.2644736170768738,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908678650856018,0.2872961759567261,0.2749812304973602,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.725313127040863,0.2189946621656417,0.9997837543487548,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.513992190361023,1.0,1.0,0.0,1.0,-2.6754162311553955,2.675410509109497,5.751293883804465e-06,2.064695358276367,0.9642781019210817,0.9642781019210817,0.0,130.20611572265625,100.0,37917.046875,0.0,1687.5694580078125,1.0,280.3560485839844,282.6605224609375,291.8800048828125,294.382080078125,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067335724830629,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.0927734375,0.0,1881.2996826171875,1895.4371337890625,0.0,3466.265869140625,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750845193862915,0.3933882117271423,0.3563142418861389,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484262466431,0.3489269912242889,0.3329055905342102,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615008592605591,0.3752512037754059,0.2644736170768738,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908678650856018,0.2872961759567261,0.2749812304973602,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.725313127040863,0.2189946621656417,0.9997837543487548,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.513992190361023,1.0,1.0,0.0,1.0,-2.6754162311553955,2.675410509109497,5.751293883804465e-06,2.064695358276367,0.9642781019210817,0.9642781019210817,0.0,130.20611572265625,100.0,37917.046875,0.0,1687.5694580078125,1.0,280.3560485839844,282.6605224609375,291.8800048828125,294.382080078125,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067335724830629,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.0927734375,0.0,1881.2996826171875,1895.4371337890625,0.0,3466.265869140625,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918611407279968,0.3906387984752655,0.3535393476486206,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580451011657715,0.3483075797557831,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779464364051819,0.3729390501976013,0.2626056671142578,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969940662384,0.2863236367702484,0.2737070620059967,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173574715852737,0.9906947016716005,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031739234924,1.0,1.0,0.0,1.0,-2.6562659740448,2.6562602519989014,5.669030088029103e-06,2.0498077869415283,0.9488446712493896,0.9488446712493896,0.0,119.64151763916016,88.0,38757.70703125,0.0,1612.10693359375,1.0,280.0562744140625,282.43316650390625,291.877197265625,294.4330139160156,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168435335159302,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.93505859375,0.0,1838.3204345703125,1895.4371337890625,0.0,3560.000244140625,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918611407279968,0.3906387984752655,0.3535393476486206,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580451011657715,0.3483075797557831,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779464364051819,0.3729390501976013,0.2626056671142578,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969940662384,0.2863236367702484,0.2737070620059967,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173574715852737,0.9906947016716005,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031739234924,1.0,1.0,0.0,1.0,-2.6562659740448,2.6562602519989014,5.669030088029103e-06,2.0498077869415283,0.9488446712493896,0.9488446712493896,0.0,119.64151763916016,88.0,38757.70703125,0.0,1612.10693359375,1.0,280.0562744140625,282.43316650390625,291.877197265625,294.4330139160156,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168435335159302,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.93505859375,0.0,1838.3204345703125,1895.4371337890625,0.0,3560.000244140625,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120970368385316,0.3878102004528045,0.3507017791271209,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779987692832947,0.3475567698478699,0.3309278786182403,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976066708564758,0.370590478181839,0.2607190907001495,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244696855545044,0.2852711081504822,0.2723647654056549,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.75235515832901,0.2157177031040191,0.9816256761550904,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.494704008102417,1.0,1.0,0.0,1.0,-2.6368215084075928,2.636816024780273,5.586080987995956e-06,2.034677743911743,0.9314051866531372,0.9314051866531372,0.0,109.17166137695312,88.0,39526.8125,0.0,1537.693603515625,1.0,279.75762939453125,282.2104187011719,291.8719482421875,294.4804382324219,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264302253723145,1.0,0.0,0.0,3.855304002761841,3.855330467224121,9.917690704241975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.529296875,0.0,1784.11279296875,1895.4371337890625,0.0,3648.37744140625,0.9521306157112122,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130947589874268,0.3877012729644775,0.3505788147449493,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.878928542137146,0.3475296795368194,0.3308802247047424,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985165953636169,0.3704993426799774,0.2606378197669983,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252500891685486,0.2852308750152588,0.2723056077957153,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530509829521179,0.2156525552272796,0.9812376499176024,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942902624607086,1.0,1.0,0.0,1.0,-2.635981321334839,2.6359758377075195,5.582505309575936e-06,2.034021377563477,0.930728793144226,0.930728793144226,0.0,108.7311019897461,76.0,39514.6953125,0.0,1534.554931640625,1.0,279.75653076171875,282.20947265625,291.86871337890625,294.47393798828125,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926410436630249,1.0,0.0,0.0,3.853204250335693,3.8532304763793945,9.906890454658424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.02783203125,0.0,1781.5985107421875,1895.4371337890625,0.0,3648.196044921875,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.94223153591156,0.3846309185028076,0.3474752306938171,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054225087165833,0.3466117084026336,0.3296419978141784,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262880682945251,0.3679560720920563,0.258588045835495,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474762439727783,0.2840344905853271,0.2707948684692383,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733323574066162,0.2138946205377578,0.971489191055298,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837514162063598,1.0,1.0,0.0,1.0,-2.614772319793701,2.614766836166382,5.492722721101018e-06,2.017503023147583,0.9100027680397034,0.9100027680397034,0.0,97.6115493774414,64.0,40191.61328125,0.0,1455.963134765625,1.0,279.4569091796875,281.9922180175781,291.85650634765625,294.5057067871094,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350399374961852,1.0,0.0,0.0,3.791306734085083,3.791332483291626,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.50048828125,0.0,1709.3812255859375,1895.4371337890625,0.0,3727.24951171875,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.94223153591156,0.3846309185028076,0.3474752306938171,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054225087165833,0.3466117084026336,0.3296419978141784,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262880682945251,0.3679560720920563,0.258588045835495,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474762439727783,0.2840344905853271,0.2707948684692383,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733323574066162,0.2138946205377578,0.971489191055298,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837514162063598,1.0,1.0,0.0,1.0,-2.614772319793701,2.614766836166382,5.492722721101018e-06,2.017503023147583,0.9100027680397034,0.9100027680397034,0.0,97.6115493774414,64.0,40191.61328125,0.0,1455.963134765625,1.0,279.4569091796875,281.9922180175781,291.85650634765625,294.5057067871094,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350399374961852,1.0,0.0,0.0,3.791306734085083,3.791332483291626,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.50048828125,0.0,1709.3812255859375,1895.4371337890625,0.0,3727.24951171875,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592183232307434,0.3830968737602234,0.345948189496994,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230462312698364,0.3461245000362396,0.3290083706378937,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440389275550842,0.3666743636131286,0.257568746805191,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614681959152222,0.2834188342094421,0.2700313031673431,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861131429672241,0.2130149155855178,0.9666277766227722,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783546030521393,1.0,1.0,0.0,1.0,-2.6041922569274902,2.604186773300171,5.448189313028706e-06,2.009253978729248,0.8981153964996338,0.8981153964996338,0.0,91.9542007446289,64.0,40930.171875,0.0,1416.7218017578125,1.0,279.19793701171875,281.8203125,291.8746032714844,294.6206359863281,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413676857948304,1.0,0.0,0.0,3.75433611869812,3.754361391067505,9.405016498931218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.234375,0.0,1667.294921875,1895.4371337890625,0.0,3784.87353515625,0.9298471808433532,1.0,0.0,3.0,1.0,0.0
